time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,9.210740972775966e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,8.244450873462483e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,7.163909322116524e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,9.699353540781884e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0004600955580826,287.9032592773437,294.1499938964844,292.06622314453125,291.7394714355469,292.89410400390625,292.0534973144531,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981388031505,3.687833372012505e-09,0.0009813843062147,-0.0087136682122945,0.0,0.0,0.0,-0.0066410289146006,60.0,6.217727184295654,-0.0,-6.56661072184761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.220148058375344e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,8.252871339209378e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,7.171226752689108e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,9.709260484669358e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,0.000460565497633,287.9035949707031,294.1499938964844,292.0749206542969,291.74810791015625,292.880126953125,292.0561828613281,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823904838413,3.805045611926516e-09,0.0009823866421356,-0.0090207820758223,0.0,0.0,0.0,-0.0066991364583373,60.0,6.225071430206299,-0.0,-6.580032874126118e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.220148058375344e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,8.252871339209378e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,7.171226752689108e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,9.709260484669358e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,0.000460565497633,287.9035949707031,294.1499938964844,292.0749206542969,291.74810791015625,292.880126953125,292.0561828613281,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823904838413,3.805045611926516e-09,0.0009823866421356,-0.0090207820758223,0.0,0.0,0.0,-0.0066991364583373,60.0,6.225071430206299,-0.0,-6.580032874126118e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.230869909515604e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,8.262468327302486e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,7.179565727710724e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.720550588099286e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0004611010663211,287.9039611816406,294.1499938964844,292.0852355957031,291.7583312988281,292.8664245605469,292.0596618652344,288.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835326345637,3.938628978517045e-09,0.0009835286764428,-0.0093707898631691,0.0,0.0,0.0,-0.0067653581500053,60.0,6.235421180725098,-0.0,-6.595345780624484e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.230869909515604e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,8.262468327302486e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,7.179565727710724e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.720550588099286e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0004611010663211,287.9039611816406,294.1499938964844,292.0852355957031,291.7583312988281,292.8664245605469,292.0596618652344,288.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835326345637,3.938628978517045e-09,0.0009835286764428,-0.0093707898631691,0.0,0.0,0.0,-0.0067653581500053,60.0,6.235421180725098,-0.0,-6.595345780624484e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.244536340702324e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,8.274700667243451e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,7.190194446593523e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,9.73494170466438e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0004617836966644,287.90447998046875,294.1499938964844,292.0971069335937,291.7701110839844,292.85382080078125,292.06671142578125,288.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849888738244,4.1088963342872376e-09,0.0009849847992882,-0.0098169092088937,0.0,0.0,0.0,-0.006849767640233,60.0,6.2538228034973145,-0.0,-6.614889258571567e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.244536340702324e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,8.274700667243451e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,7.190194446593523e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,9.73494170466438e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0004617836966644,287.90447998046875,294.1499938964844,292.0971069335937,291.7701110839844,292.85382080078125,292.06671142578125,288.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849888738244,4.1088963342872376e-09,0.0009849847992882,-0.0098169092088937,0.0,0.0,0.0,-0.006849767640233,60.0,6.2538228034973145,-0.0,-6.614889258571567e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,9.25019194255583e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,8.2797632785514e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,7.19459421816282e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.74089780356735e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,0.0004620662366505,287.9047241210937,294.1499938964844,292.10357666015625,291.7765197753906,292.8472900390625,292.0692749023437,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855921380221,4.179369739176764e-09,0.0009855879470705,-0.0100015550851821,0.0,0.0,0.0,-0.0068847076036036,60.0,6.260908126831055,-0.0,-6.622986603588289e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.257729834644124e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,8.286510274047032e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,7.200456457212567e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.748835145728664e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,0.000462442782009,287.9049987792969,294.1499938964844,292.1103820800781,291.78326416015625,292.84112548828125,292.0735168457031,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863943560048,4.273280840294546e-09,0.0009863901650533,-0.0102476086467504,0.0,0.0,0.0,-0.0069312583655118,60.0,6.271439075469971,-0.0,-6.63378543208637e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.27229630178772e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,8.299548062495887e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,7.211785850813612e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.764174319570884e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0004631703777704,287.9055480957031,294.1499938964844,292.125,291.7977600097656,292.8287048339844,292.0807189941406,288.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879461722448,4.4547645572379224e-09,0.0009879417484626,-0.0107231037691235,0.0,0.0,0.0,-0.0070212264545261,60.0,6.291521072387695,-0.0,-6.65467823068866e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.27229630178772e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,8.299548062495887e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,7.211785850813612e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.764174319570884e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0004631703777704,287.9055480957031,294.1499938964844,292.125,291.7977600097656,292.8287048339844,292.0807189941406,288.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879461722448,4.4547645572379224e-09,0.0009879417484626,-0.0107231037691235,0.0,0.0,0.0,-0.0070212264545261,60.0,6.291521072387695,-0.0,-6.65467823068866e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.288677392760292e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,8.314211299875751e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,7.224526780191809e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.781424887478352e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,0.0004639886610675,287.9061889648437,294.1499938964844,292.1408386230469,291.8134460449219,292.8169250488281,292.0909729003906,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896927513182,4.658863517192913e-09,0.0009896880947053,-0.011257842183113,0.0,0.0,0.0,-0.007122412789613,60.0,6.316733360290527,-0.0,-6.678213537725243e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.288677392760292e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,8.314211299875751e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,7.224526780191809e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.781424887478352e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,0.0004639886610675,287.9061889648437,294.1499938964844,292.1408386230469,291.8134460449219,292.8169250488281,292.0909729003906,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896927513182,4.658863517192913e-09,0.0009896880947053,-0.011257842183113,0.0,0.0,0.0,-0.007122412789613,60.0,6.316733360290527,-0.0,-6.678213537725243e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,9.305019921157508e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,8.328839612659067e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,7.237237878143787e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.79863471002318e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,0.0004648050235118,287.9068603515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8055419921875,292.1017150878906,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.8624779758199566e-09,0.0009914286201819,-0.0117913028225302,0.0,0.0,0.0,-0.0072233504615724,60.0,6.344056129455566,-0.0,-6.701734633907108e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,9.305019921157508e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,8.328839612659067e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,7.237237878143787e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.79863471002318e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,0.0004648050235118,287.9068603515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8055419921875,292.1017150878906,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.8624779758199566e-09,0.0009914286201819,-0.0117913028225302,0.0,0.0,0.0,-0.0072233504615724,60.0,6.344056129455566,-0.0,-6.701734633907108e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.322536061517894e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,8.344517118530348e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.250861381180584e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789245605469,0.0,0.0,9.817079262575136e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0004656799719668,287.9076538085937,294.1499938964844,292.1757202148437,291.8480529785156,292.794921875,292.1156311035156,288.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932999964803,5.080707854432376e-09,0.0009932949906215,-0.0123630436137318,0.0,0.0,0.0,-0.0073315375484526,60.0,6.3752875328063965,-0.0,-6.726990164906965e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.322536061517894e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,8.344517118530348e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.250861381180584e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789245605469,0.0,0.0,9.817079262575136e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0004656799719668,287.9076538085937,294.1499938964844,292.1757202148437,291.8480529785156,292.794921875,292.1156311035156,288.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932999964803,5.080707854432376e-09,0.0009932949906215,-0.0123630436137318,0.0,0.0,0.0,-0.0073315375484526,60.0,6.3752875328063965,-0.0,-6.726990164906965e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.33109040488489e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,8.352174336323515e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,7.257515244418755e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,9.826087625697256e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.0004661072744056,287.9080505371094,294.1499938964844,292.1850280761719,291.8572998046875,292.7897033691406,292.1224975585937,288.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942124597728,5.187291929331651e-09,0.0009942073374986,-0.0126422774046659,0.0,0.0,0.0,-0.0073843807913362,60.0,6.391199111938477,-0.0,-6.739341529282683e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,9.340047836303712e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,8.360191714018583e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,7.264481246238574e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,9.835520177148284e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,0.0004665547166951,287.90850830078125,294.1499938964844,292.1945495605469,291.8667297363281,292.784912109375,292.1305847167969,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951661340892,5.298888883231712e-09,0.0009951608953997,-0.0129346437752246,0.0,0.0,0.0,-0.0074397008866071,60.0,6.408546447753906,-0.0,-6.752286907385496e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,9.35636053327471e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,8.374793105758727e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,7.277169061126187e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,9.852697985479608e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0004673695657402,287.9093322753906,294.1499938964844,292.21258544921875,291.8846130371094,292.7759094238281,292.1449279785156,288.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969040984287,5.502130306922481e-09,0.0009968986269086,-0.0134670939296484,0.0,0.0,0.0,-0.0075404550880193,60.0,6.439987182617188,-0.0,-6.775894689781127e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,9.35778152779676e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.177734375,0.0,0.0,8.376065670745447e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,7.278275006683543e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.854194649960846e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.0004674405790865,287.9093933105469,294.1499938964844,292.2142028808594,291.8861999511719,292.7751159667969,292.14617919921875,288.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970554383471,5.519840140522092e-09,0.0009970498504117,-0.013513489626348,0.0,0.0,0.0,-0.0075492337346076,60.0,6.442720890045166,-0.0,-6.777953842629358e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,9.376832895213738e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,8.393118332605809e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,7.293092494364828e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,9.874256647890434e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0004683922161348,287.9103698730469,294.1499938964844,292.2345275878906,291.9063720703125,292.7660522460937,292.16424560546875,288.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990853723138,5.757199605938013e-09,0.000999079667963,-0.0141353067010641,0.0,0.0,0.0,-0.0076669035479426,60.0,6.480034351348877,-0.0,-6.805580454738448e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,9.376832895213738e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,8.393118332605809e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,7.293092494364828e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,9.874256647890434e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0004683922161348,287.9103698730469,294.1499938964844,292.2345275878906,291.9063720703125,292.7660522460937,292.16424560546875,288.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990853723138,5.757199605938013e-09,0.000999079667963,-0.0141353067010641,0.0,0.0,0.0,-0.0076669035479426,60.0,6.480034351348877,-0.0,-6.805580454738448e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,9.395376400789246e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,8.409716247115284e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.307514897547662e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,9.893783135339618e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004693184746429,287.9113464355469,294.1499938964844,292.25543212890625,291.9270935058594,292.7572021484375,292.1822204589844,288.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.9882316882919895e-09,0.0010010544210672,-0.0147405322641134,0.0,0.0,0.0,-0.0077814324758946,60.0,6.517569541931152,-0.0,-6.832524945821207e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,9.395376400789246e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,8.409716247115284e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.307514897547662e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,9.893783135339618e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004693184746429,287.9113464355469,294.1499938964844,292.25543212890625,291.9270935058594,292.7572021484375,292.1822204589844,288.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.9882316882919895e-09,0.0010010544210672,-0.0147405322641134,0.0,0.0,0.0,-0.0077814324758946,60.0,6.517569541931152,-0.0,-6.832524945821207e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,9.41626203712076e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,8.428411092609167e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,7.32375992811285e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.915777627611531e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0004703617887571,287.91241455078125,294.1499938964844,292.2768249511719,291.94830322265625,292.748779296875,292.2018127441406,288.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.2484581953015095e-09,0.0010032821446657,-0.0154222156852483,0.0,0.0,0.0,-0.00791044998914,60.0,6.557704448699951,-0.0,-6.862936885454475e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,9.41626203712076e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,8.428411092609167e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,7.32375992811285e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.915777627611531e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0004703617887571,287.91241455078125,294.1499938964844,292.2768249511719,291.94830322265625,292.748779296875,292.2018127441406,288.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.2484581953015095e-09,0.0010032821446657,-0.0154222156852483,0.0,0.0,0.0,-0.00791044998914,60.0,6.557704448699951,-0.0,-6.862936885454475e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.425877215107904e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,8.437017822870985e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,7.331238157348707e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,9.92590285022743e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,0.0004708420892711,287.9129638671875,294.1499938964844,292.28765869140625,291.95904541015625,292.74481201171875,292.2120361328125,288.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043123038485,6.3682548123722435e-09,0.0010043059010058,-0.0157360266894102,0.0,0.0,0.0,-0.0079698357731103,60.0,6.578225135803223,-0.0,-6.876960156887435e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,9.4358270871453e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,8.445922867394984e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,7.338976865867153e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.936380229191856e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,0.0004713390953838,287.9135437011719,294.1499938964844,292.298583984375,291.9698791503906,292.7410888671875,292.2228088378906,288.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053707519546,6.492215209874531e-09,0.0010053642326965,-0.0160607416182756,0.0,0.0,0.0,-0.0080312797799706,60.0,6.599343776702881,-0.0,-6.891486492577314e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.455257531953976e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,8.463315316475928e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,7.354089029831812e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.9568409495987e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0004723096790257,287.91473388671875,294.1499938964844,292.3205871582031,291.99169921875,292.73394775390625,292.2447509765625,288.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074417805299,6.7343015608400955e-09,0.0010074350284412,-0.0166948679834604,0.0,0.0,0.0,-0.0081512965261936,60.0,6.642043590545654,-0.0,-6.919898254409419e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.455257531953976e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,8.463315316475928e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,7.354089029831812e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.9568409495987e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0004723096790257,287.91473388671875,294.1499938964844,292.3205871582031,291.99169921875,292.73394775390625,292.2447509765625,288.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074417805299,6.7343015608400955e-09,0.0010074350284412,-0.0166948679834604,0.0,0.0,0.0,-0.0081512965261936,60.0,6.642043590545654,-0.0,-6.919898254409419e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,9.47345542954281e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,8.4796040027868e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,7.368242950178683e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,9.976005094358698e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0004732187080662,287.9159851074219,294.1499938964844,292.3427734375,292.0137023925781,292.7274780273437,292.26739501953125,288.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093806777149,6.961038412356402e-09,0.0010093736927956,-0.0172887705266475,0.0,0.0,0.0,-0.0082636987790465,60.0,6.684940338134766,-0.0,-6.946562081111551e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,9.47345542954281e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,8.4796040027868e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,7.368242950178683e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,9.976005094358698e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0004732187080662,287.9159851074219,294.1499938964844,292.3427734375,292.0137023925781,292.7274780273437,292.26739501953125,288.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093806777149,6.961038412356402e-09,0.0010093736927956,-0.0172887705266475,0.0,0.0,0.0,-0.0082636987790465,60.0,6.684940338134766,-0.0,-6.946562081111551e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,9.491403034189716e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,8.495668589603156e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,7.382202602457255e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,9.99490439426154e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0004741152224596,287.9172668457031,294.1499938964844,292.364990234375,292.0357360839844,292.7210998535156,292.2900390625,288.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112948948517,7.184653316727463e-09,0.0010112876771017,-0.0178744755685329,0.0,0.0,0.0,-0.0083745643496513,60.0,6.727789878845215,-0.0,-6.9729082952108e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,9.491403034189716e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,8.495668589603156e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,7.382202602457255e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,9.99490439426154e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0004741152224596,287.9172668457031,294.1499938964844,292.364990234375,292.0357360839844,292.7210998535156,292.2900390625,288.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112948948517,7.184653316727463e-09,0.0010112876771017,-0.0178744755685329,0.0,0.0,0.0,-0.0083745643496513,60.0,6.727789878845215,-0.0,-6.9729082952108e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.506565402261911e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,8.509240433340892e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,7.393995474558324e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001001087148324,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004748726205434,287.9186096191406,294.1499938964844,292.3871765136719,292.0577392578125,292.7153015136719,292.3131408691406,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129085276275,7.37356309343795e-09,0.0010129011934623,-0.0183692686259746,0.0,0.0,0.0,-0.0084682051092386,60.0,6.769761562347412,-0.0,-6.995205126258952e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.506565402261911e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,8.509240433340892e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,7.393995474558324e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001001087148324,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004748726205434,287.9186096191406,294.1499938964844,292.3871765136719,292.0577392578125,292.7153015136719,292.3131408691406,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129085276275,7.37356309343795e-09,0.0010129011934623,-0.0183692686259746,0.0,0.0,0.0,-0.0084682051092386,60.0,6.769761562347412,-0.0,-6.995205126258952e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.514383418718352e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,8.516237721778452e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,7.400075992336497e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,0.0001001910350169,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0004752631357405,287.9192810058594,294.1499938964844,292.3982238769531,292.06866455078125,292.7125244140625,292.32470703125,288.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137413628399,7.470965179834366e-09,0.0010137339122593,-0.0186243802309036,0.0,0.0,0.0,-0.0085164904594421,60.0,6.790914058685303,-0.0,-7.00671520803553e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.0,9.520641469862312e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,8.521839481545612e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,7.404943607980385e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0001002569406409,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0004755757399834,287.9200134277344,294.1499938964844,292.4092102050781,292.0795593261719,292.7101745605469,292.3363037109375,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144081898033,7.548940139656679e-09,0.0010144006228074,-0.0188286043703556,0.0,0.0,0.0,-0.0085551459342241,60.0,6.811293601989746,-0.0,-7.01593592111749e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
