time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.533082629786804e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,8.532976062269881e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,7.414619904011488e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001003879515337,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.000476197223179,287.9214782714844,294.1499938964844,292.4309387207031,292.10113525390625,292.7055053710937,292.3593139648437,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157368378713,7.703954807425362e-09,0.0010157291544601,-0.0192345958203077,0.0,0.0,0.0,-0.0086320089176297,60.0,6.851741790771484,-0.0,-7.03428497672576e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.533082629786804e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,8.532976062269881e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,7.414619904011488e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001003879515337,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.000476197223179,287.9214782714844,294.1499938964844,292.4309387207031,292.10113525390625,292.7055053710937,292.3593139648437,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157368378713,7.703954807425362e-09,0.0010157291544601,-0.0192345958203077,0.0,0.0,0.0,-0.0086320089176297,60.0,6.851741790771484,-0.0,-7.03428497672576e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,9.544041677145287e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,8.542784780729562e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,7.423143688356504e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001005033482215,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004767446371261,287.9229736328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7010498046875,292.3824768066406,288.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840492699529023e-09,0.0010168941225856,-0.0195921901613473,0.0,0.0,0.0,-0.0086996825411915,60.0,6.891576766967773,-0.0,-7.050467587532695e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,9.544041677145287e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,8.542784780729562e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,7.423143688356504e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001005033482215,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004767446371261,287.9229736328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7010498046875,292.3824768066406,288.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840492699529023e-09,0.0010168941225856,-0.0195921901613473,0.0,0.0,0.0,-0.0086996825411915,60.0,6.891576766967773,-0.0,-7.050467587532695e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,9.552478149998932e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,8.550337224733084e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,7.429705874528736e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001005922022159,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,0.0004771660896949,287.9245300292969,294.1499938964844,292.4732360839844,292.14306640625,292.69708251953125,292.4051513671875,288.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945616609106311e-09,0.0010177936637774,-0.01986750587821,0.0,0.0,0.0,-0.0087518012151122,60.0,6.92938756942749,-0.0,-7.062939033630755e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,9.552478149998932e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,8.550337224733084e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,7.429705874528736e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001005922022159,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,0.0004771660896949,287.9245300292969,294.1499938964844,292.4732360839844,292.14306640625,292.69708251953125,292.4051513671875,288.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945616609106311e-09,0.0010177936637774,-0.01986750587821,0.0,0.0,0.0,-0.0087518012151122,60.0,6.92938756942749,-0.0,-7.062939033630755e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.558128658682108e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,8.555394742870703e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,7.434100552927703e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0001006516977213,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004774483095388,287.9261474609375,294.1499938964844,292.4935607910156,292.1632385253906,292.6936950683594,292.4272155761719,288.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184032144024,8.016018959722261e-09,0.0010183951817452,-0.0200518835335969,0.0,0.0,0.0,-0.0087866997346282,60.0,6.964499473571777,-0.0,-7.071297858374237e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.558128658682108e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,8.555394742870703e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,7.434100552927703e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0001006516977213,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004774483095388,287.9261474609375,294.1499938964844,292.4935607910156,292.1632385253906,292.6936950683594,292.4272155761719,288.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184032144024,8.016018959722261e-09,0.0010183951817452,-0.0200518835335969,0.0,0.0,0.0,-0.0087866997346282,60.0,6.964499473571777,-0.0,-7.071297858374237e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.560780017636716e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,8.557767432648689e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,7.436162559315562e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0001006796228466,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,0.0004775807610712,287.9269714355469,294.1499938964844,292.50347900390625,292.1730651855469,292.6920471191406,292.4382019042969,288.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186857543885,8.049056532399845e-09,0.0010186777217313,-0.020138407126069,0.0,0.0,0.0,-0.0088030779734253,60.0,6.981890678405762,-0.0,-7.07522218590384e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,9.562118793837726e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,8.558965782867745e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,7.437203748850152e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001006937163765,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0004776476125698,287.92779541015625,294.1499938964844,292.5132141113281,292.1827087402344,292.6905822753906,292.4488525390625,288.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188277810811,8.065732970408135e-09,0.0010188197484239,-0.020182080566883,0.0,0.0,0.0,-0.0088113425299525,60.0,6.997955799102783,-0.0,-7.077203179051139e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.564009087625892e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,8.560657443013042e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.438673492288217e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,0.0001007136161206,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004777420253958,287.92950439453125,294.1499938964844,292.53204345703125,292.2013854980469,292.6878967285156,292.4697570800781,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190319735556,8.08929190299068e-09,0.0010190239408984,-0.0202437750995159,0.0,0.0,0.0,-0.0088230352848768,60.0,7.028646469116211,-0.0,-7.080002006887298e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.564009087625892e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,8.560657443013042e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.438673492288217e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,0.0001007136161206,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004777420253958,287.92950439453125,294.1499938964844,292.53204345703125,292.2013854980469,292.6878967285156,292.4697570800781,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190319735556,8.08929190299068e-09,0.0010190239408984,-0.0202437750995159,0.0,0.0,0.0,-0.0088230352848768,60.0,7.028646469116211,-0.0,-7.080002006887298e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.562923514749856e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.559686102671549e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,7.437829481204972e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001007021928671,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004776878340635,287.9312744140625,294.1499938964844,292.54998779296875,292.2191772460937,292.68560791015625,292.4897766113281,288.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189146269112,8.075775603799684e-09,0.0010189064778387,-0.0202083811163902,0.0,0.0,0.0,-0.0088163260370492,60.0,7.056284427642822,-0.0,-7.07839618030448e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.562923514749856e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.559686102671549e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,7.437829481204972e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001007021928671,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004776878340635,287.9312744140625,294.1499938964844,292.54998779296875,292.2191772460937,292.68560791015625,292.4897766113281,288.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189146269112,8.075775603799684e-09,0.0010189064778387,-0.0202083811163902,0.0,0.0,0.0,-0.0088163260370492,60.0,7.056284427642822,-0.0,-7.07839618030448e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,9.561562910676004e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,8.558468834962696e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,7.43677155696787e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,0.0001006878665066,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0004776198766194,287.9330444335937,294.1499938964844,292.5673522949219,292.2356262207031,292.6835021972656,292.5093688964844,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187712032347,8.058831824087065e-09,0.0010187631705775,-0.0201640054583549,0.0,0.0,0.0,-0.0088079338893294,60.0,7.0823283195495605,-0.0,-7.076383212734072e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,9.561562910676004e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,8.558468834962696e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,7.43677155696787e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,0.0001006878665066,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0004776198766194,287.9330444335937,294.1499938964844,292.5673522949219,292.2356262207031,292.6835021972656,292.5093688964844,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187712032347,8.058831824087065e-09,0.0010187631705775,-0.0201640054583549,0.0,0.0,0.0,-0.0088079338893294,60.0,7.0823283195495605,-0.0,-7.076383212734072e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,9.56121803028509e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,8.558159606764093e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,7.436503074131906e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,0.0001006842285278,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0004776026471517,287.9349670410156,294.1499938964844,292.58447265625,292.2503967285156,292.6824035644531,292.5277404785156,288.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187327861785,8.054536593249395e-09,0.0010187247535213,-0.0201527588069438,0.0,0.0,0.0,-0.0088057955726981,60.0,7.101768493652344,-0.0,-7.075873043049796e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,9.56121803028509e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,8.558159606764093e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,7.436503074131906e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,0.0001006842285278,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0004776026471517,287.9349670410156,294.1499938964844,292.58447265625,292.2503967285156,292.6824035644531,292.5277404785156,288.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187327861785,8.054536593249395e-09,0.0010187247535213,-0.0201527588069438,0.0,0.0,0.0,-0.0088057955726981,60.0,7.101768493652344,-0.0,-7.075873043049796e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.560421312926336e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,8.557446562917903e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,7.435883162543178e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0001006758393486,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,0.0004775628331117,287.9358825683594,294.1499938964844,292.59295654296875,292.2571716308594,292.681640625,292.5372619628906,288.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044612087587666e-09,0.0010186414001509,-0.0201267655938863,0.0,0.0,0.0,-0.0088008837774395,60.0,7.113402843475342,-0.0,-7.07469425265117e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.560354374116288e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,8.557386900065467e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,7.435831503244117e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001006751335808,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0004775594861712,287.9368591308594,294.1499938964844,292.6014404296875,292.2635498046875,292.6810302734375,292.5464782714844,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043782528943666e-09,0.0010186337167397,-0.0201245918869972,0.0,0.0,0.0,-0.0088004693388938,60.0,7.123108863830566,-0.0,-7.0745954872109e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.560490434523672e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,8.557508408557624e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,7.435937004629523e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001006765669444,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004775662673637,287.93878173828125,294.1499938964844,292.6182556152344,292.2752380371094,292.67999267578125,292.56475830078125,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478061546874e-09,0.001018647220917,-0.0201290342956781,0.0,0.0,0.0,-0.0088013047352433,60.0,7.141538619995117,-0.0,-7.074797281347855e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.560490434523672e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,8.557508408557624e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,7.435937004629523e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001006765669444,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004775662673637,287.93878173828125,294.1499938964844,292.6182556152344,292.2752380371094,292.67999267578125,292.56475830078125,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045478061546874e-09,0.001018647220917,-0.0201290342956781,0.0,0.0,0.0,-0.0088013047352433,60.0,7.141538619995117,-0.0,-7.074797281347855e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.56124858930707e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,8.558187255403027e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.436527084792033e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001006845486699,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0004776041605509,287.94073486328125,294.1499938964844,292.635009765625,292.2854919433594,292.67919921875,292.5826721191406,288.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.157933235168457,-0.0,-7.075919938870356e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.56124858930707e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,8.558187255403027e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.436527084792033e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001006845486699,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0004776041605509,287.94073486328125,294.1499938964844,292.635009765625,292.2854919433594,292.67919921875,292.5826721191406,288.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.157933235168457,-0.0,-7.075919938870356e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,9.563273488311096e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,8.55999969644472e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,7.438101602019742e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001007058745017,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004777053254656,287.9428405761719,294.1499938964844,292.6517028808594,292.2944641113281,292.67938232421875,292.6000671386719,288.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.080167646085101e-09,0.001018943847157,-0.0202198829501867,0.0,0.0,0.0,-0.0088185016065835,60.0,7.16893196105957,-0.0,-7.078918429215264e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,9.563273488311096e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,8.55999969644472e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,7.438101602019742e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001007058745017,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004777053254656,287.9428405761719,294.1499938964844,292.6517028808594,292.2944641113281,292.67938232421875,292.6000671386719,288.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.080167646085101e-09,0.001018943847157,-0.0202198829501867,0.0,0.0,0.0,-0.0088185016065835,60.0,7.16893196105957,-0.0,-7.078918429215264e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.564797801431268e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,8.56136393849738e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,7.439287583110854e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0001007219325401,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004777814610861,287.9449157714844,294.1499938964844,292.6684265136719,292.3022155761719,292.6793212890625,292.6175842285156,288.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099164006125648e-09,0.001019105897285,-0.0202696323394775,0.0,0.0,0.0,-0.0088279172778129,60.0,7.181418418884277,-0.0,-7.081175823486775e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.564797801431268e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,8.56136393849738e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,7.439287583110854e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0001007219325401,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004777814610861,287.9449157714844,294.1499938964844,292.6684265136719,292.3022155761719,292.6793212890625,292.6175842285156,288.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099164006125648e-09,0.001019105897285,-0.0202696323394775,0.0,0.0,0.0,-0.0088279172778129,60.0,7.181418418884277,-0.0,-7.081175823486775e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.566042717779057e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,8.562478615203872e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.440256013069302e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001007350365398,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0004778436559718,287.9459533691406,294.1499938964844,292.6767883300781,292.3056640625,292.679443359375,292.6262512207031,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114679594939389e-09,0.0010192395420745,-0.0203102640807628,0.0,0.0,0.0,-0.0088356137275695,60.0,7.186328887939453,-0.0,-7.083019681886071e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.56734293140471e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,8.563641313230619e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,7.441266643581912e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0001007487226161,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0004779085575137,287.947021484375,294.1499938964844,292.6851806640625,292.308837890625,292.6795959472656,292.6349182128906,288.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,7.191006660461426,-0.0,-7.084944542157245e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.570229303790256e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,8.566225733375177e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.443512004101649e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,0.000100779121567,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004780527669936,287.9491577148437,294.1499938964844,292.7019958496094,292.314453125,292.6801147460937,292.6522216796875,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,7.199363231658936,-0.0,-7.089221298883785e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.570229303790256e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,8.566225733375177e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.443512004101649e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,0.000100779121567,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004780527669936,287.9491577148437,294.1499938964844,292.7019958496094,292.314453125,292.6801147460937,292.6522216796875,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,7.199363231658936,-0.0,-7.089221298883785e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,9.573721763445064e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,8.56935148476623e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,7.446228119079024e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0001008158942568,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.0004782272153533,287.95135498046875,294.1499938964844,292.7189636230469,292.3191223144531,292.6809997558594,292.6695251464844,288.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.205496788024902,-0.0,-7.094396181628326e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,9.573721763445064e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,8.56935148476623e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,7.446228119079024e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0001008158942568,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.0004782272153533,287.95135498046875,294.1499938964844,292.7189636230469,292.3191223144531,292.6809997558594,292.6695251464844,288.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.205496788024902,-0.0,-7.094396181628326e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.577465971233325e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,8.572702790843323e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.449140684911981e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.000100855329947,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,0.0004784142656717,287.9535827636719,294.1499938964844,292.736083984375,292.32293701171875,292.6820983886719,292.6868591308594,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,7.210730075836182,-0.0,-7.09994765202282e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.577465971233325e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,8.572702790843323e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.449140684911981e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.000100855329947,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,0.0004784142656717,287.9535827636719,294.1499938964844,292.736083984375,292.32293701171875,292.6820983886719,292.6868591308594,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,7.210730075836182,-0.0,-7.09994765202282e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.58174277911894e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,8.576530672144145e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.452466525137424e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.0001009003608487,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004786278586834,287.95587158203125,294.1499938964844,292.75341796875,292.3260192871094,292.6836242675781,292.704345703125,288.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225604146718,0.0,0.0,0.0,-0.0089325876906514,60.0,7.214099884033203,-0.0,-7.106289956482216e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.58174277911894e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,8.576530672144145e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.452466525137424e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.0001009003608487,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004786278586834,287.95587158203125,294.1499938964844,292.75341796875,292.3260192871094,292.6836242675781,292.704345703125,288.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225604146718,0.0,0.0,0.0,-0.0089325876906514,60.0,7.214099884033203,-0.0,-7.106289956482216e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.583967039361596e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,8.578522101743147e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,7.454196747858077e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001009237894322,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0004787390062119,287.95703125,294.1499938964844,292.7621765136719,292.3273010253906,292.6844482421875,292.713134765625,288.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,7.215458393096924,-0.0,-7.10959042748982e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
