time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.586280066287144e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,8.580592111684382e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.455995364580303e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0001009481420624,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.000478854519315,287.95819091796875,294.1499938964844,292.7710266113281,292.32843017578125,292.68536376953125,292.7219543457031,288.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,7.216527462005615,-0.0,-7.113022348903544e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.591090929461644e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,8.584898023400456e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.459737389581278e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,0.0001009988045552,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,0.0004790948296431,287.9605712890625,294.1499938964844,292.7889099121094,292.3302917480469,292.6873779296875,292.73974609375,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,7.218098163604736,-0.0,-7.120164013940666e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.591090929461644e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,8.584898023400456e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.459737389581278e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,0.0001009988045552,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,0.0004790948296431,287.9605712890625,294.1499938964844,292.7889099121094,292.3302917480469,292.6873779296875,292.73974609375,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,7.218098163604736,-0.0,-7.120164013940666e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.5962401246652e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,8.589507342549041e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.463742076652125e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.0001010530249914,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0004793520492967,287.96295166015625,294.1499938964844,292.80712890625,292.3316650390625,292.689697265625,292.7578125,288.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221371501684,60.0,7.218579292297363,-0.0,-7.127812295948388e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.5962401246652e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,8.589507342549041e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.463742076652125e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.0001010530249914,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0004793520492967,287.96295166015625,294.1499938964844,292.80712890625,292.3316650390625,292.689697265625,292.7578125,288.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221371501684,60.0,7.218579292297363,-0.0,-7.127812295948388e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,9.601611964171752e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,8.594316022936255e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,7.46792065910995e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0001011096028378,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0004796204157173,287.96539306640625,294.1499938964844,292.82574462890625,292.3326721191406,292.6923828125,292.7761535644531,288.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,7.218303680419922,-0.0,-7.13579595412739e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,9.601611964171752e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,8.594316022936255e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,7.46792065910995e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0001011096028378,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0004796204157173,287.96539306640625,294.1499938964844,292.82574462890625,292.3326721191406,292.6923828125,292.7761535644531,288.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,7.218303680419922,-0.0,-7.13579595412739e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.60716570261866e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,8.599286957178265e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,7.47223966754973e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0001011680797091,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004798978043254,287.9678955078125,294.1499938964844,292.84478759765625,292.3334045410156,292.6952819824219,292.7947998046875,288.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896254405379,60.0,7.217491149902344,-0.0,-7.144053171259658e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.60716570261866e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,8.599286957178265e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,7.47223966754973e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0001011680797091,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004798978043254,287.9678955078125,294.1499938964844,292.84478759765625,292.3334045410156,292.6952819824219,292.7947998046875,288.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896254405379,60.0,7.217491149902344,-0.0,-7.144053171259658e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.610025153961033e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,8.601846639066935e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,7.474463927792385e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0001011981948977,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0004800406459253,287.9691467285156,294.1499938964844,292.8544616699219,292.33367919921875,292.6968994140625,292.8043212890625,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,7.216845512390137,-0.0,-7.148306480075918e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.612914436729624e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,8.604432514403015e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.476711471099406e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001012286156765,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.0004801849718205,287.97039794921875,294.1499938964844,292.8642883300781,292.3339233398437,292.6985778808594,292.8139343261719,288.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,7.216121673583984,-0.0,-7.152605974170001e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,9.618759213481098e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,8.609663927927613e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.481257489416748e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0001012901630019,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,0.0004804769414477,287.97296142578125,294.1499938964844,292.8843078613281,292.3343811035156,292.7020263671875,292.83331298828125,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.21453332901001,-0.0,-7.161306569969383e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,9.618759213481098e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,8.609663927927613e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.481257489416748e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0001012901630019,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,0.0004804769414477,287.97296142578125,294.1499938964844,292.8843078613281,292.3343811035156,292.7020263671875,292.83331298828125,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.21453332901001,-0.0,-7.161306569969383e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.624956146581098e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,8.615211118012667e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.486077083740383e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0001013554283417,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.123779296875,0.0,0.0,0.0004807864897884,287.9755249023437,294.1499938964844,292.90484619140625,292.3348083496094,292.70587158203125,292.8532409667969,288.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.848740407074729e-09,0.0010255157249048,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,7.212790489196777,-0.0,-7.17053794119238e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.624956146581098e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,8.615211118012667e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.486077083740383e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0001013554283417,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.123779296875,0.0,0.0,0.0004807864897884,287.9755249023437,294.1499938964844,292.90484619140625,292.3348083496094,292.70587158203125,292.8532409667969,288.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.848740407074729e-09,0.0010255157249048,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,7.212790489196777,-0.0,-7.17053794119238e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.63193306233734e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,8.62145607243292e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,7.491503492929041e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001014288936858,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0004811349790543,287.9781494140625,294.1499938964844,292.9259948730469,292.3353576660156,292.7098693847656,292.8733825683594,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,7.211332321166992,-0.0,-7.180937444672963e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.63193306233734e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,8.62145607243292e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,7.491503492929041e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001014288936858,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0004811349790543,287.9781494140625,294.1499938964844,292.9259948730469,292.3353576660156,292.7098693847656,292.8733825683594,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,7.211332321166992,-0.0,-7.180937444672963e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,9.641022916184738e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,8.6295920482371e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.498573540942743e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001015246089082,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0004815890570171,287.9808044433594,294.1499938964844,292.9477844238281,292.3360595703125,292.7142944335937,292.8943786621094,288.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567330002784,0.0,0.0,0.0,-0.0092987520620226,60.0,7.210947036743164,-0.0,-7.194497442242209e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,9.641022916184738e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,8.6295920482371e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.498573540942743e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001015246089082,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0004815890570171,287.9808044433594,294.1499938964844,292.9477844238281,292.3360595703125,292.7142944335937,292.8943786621094,288.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567330002784,0.0,0.0,0.0,-0.0092987520620226,60.0,7.210947036743164,-0.0,-7.194497442242209e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,9.645813406677917e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,8.6338804976549e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.502299558836967e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,0.0001015750603983,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0004818283487111,287.9821472167969,294.1499938964844,292.9589233398437,292.3365173339844,292.7166442871094,292.9051208496094,288.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130368679761,0.0,0.0,0.0,-0.0093283504247665,60.0,7.211057662963867,-0.0,-7.20164976542037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.650649008108304e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,8.638208237243816e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.506060501327738e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0001016259848256,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0004820699105039,287.9834899902344,294.1499938964844,292.9702453613281,292.3370666503906,292.7190856933594,292.91607666015625,288.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707880109548,0.0,0.0,0.0,-0.0093582151457667,60.0,7.21138334274292,-0.0,-7.208872432329373e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.66006118687801e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,8.646633068565279e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.513380842283368e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,0.0001017250979202,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0004825400537811,287.9862365722656,294.1499938964844,292.9934387207031,292.3384094238281,292.7242736816406,292.93853759765625,288.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,7.212337493896484,-0.0,-7.222941178497423e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.66006118687801e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,8.646633068565279e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.513380842283368e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,0.0001017250979202,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0004825400537811,287.9862365722656,294.1499938964844,292.9934387207031,292.3384094238281,292.7242736816406,292.93853759765625,288.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778432011604,0.0,0.0,0.0,-0.0094163473695516,60.0,7.212337493896484,-0.0,-7.222941178497423e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.6690324426163e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,8.654662815388292e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,7.52035848563537e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001018195689539,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0004829881654586,287.9889831542969,294.1499938964844,293.0173645019531,292.3402709960937,292.72955322265625,292.9612731933594,288.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,7.213393211364746,-0.0,-7.23636333077593e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.6690324426163e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,8.654662815388292e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,7.52035848563537e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001018195689539,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0004829881654586,287.9889831542969,294.1499938964844,293.0173645019531,292.3402709960937,292.72955322265625,292.9612731933594,288.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,7.213393211364746,-0.0,-7.23636333077593e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.675694309407844e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,8.660626190248877e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.52553969505243e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,0.0001018897164613,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004833209386561,287.9917907714844,294.1499938964844,293.0421142578125,292.3426513671875,292.7354431152344,292.9851379394531,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480911167258911e-09,0.0010309212375432,-0.0238878410309553,0.0,0.0,0.0,-0.0095129096880555,60.0,7.214685916900635,-0.0,-7.246338640243266e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.675694309407844e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,8.660626190248877e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.52553969505243e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,0.0001018897164613,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004833209386561,287.9917907714844,294.1499938964844,293.0421142578125,292.3426513671875,292.7354431152344,292.9851379394531,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480911167258911e-09,0.0010309212375432,-0.0238878410309553,0.0,0.0,0.0,-0.0095129096880555,60.0,7.214685916900635,-0.0,-7.246338640243266e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.681119991000742e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,8.665482891956344e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.529760478064418e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0001019468545564,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0004835919826291,287.99462890625,294.1499938964844,293.0677185058594,292.345703125,292.7415466308594,293.00946044921875,288.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548520196744905e-09,0.0010315015679225,-0.0240648556500673,0.0,0.0,0.0,-0.0095464373007416,60.0,7.215988159179687,-0.0,-7.254468670225833e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.681119991000742e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,8.665482891956344e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.529760478064418e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0001019468545564,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0004835919826291,287.99462890625,294.1499938964844,293.0677185058594,292.345703125,292.7415466308594,293.00946044921875,288.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548520196744905e-09,0.0010315015679225,-0.0240648556500673,0.0,0.0,0.0,-0.0095464373007416,60.0,7.215988159179687,-0.0,-7.254468670225833e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.683049574960025e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,8.66720947669819e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,7.531260780524462e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0001019671690301,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0004836883745156,287.9960632324219,294.1499938964844,293.0808410644531,292.3475036621094,292.7447204589844,293.0218811035156,288.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572556081138828e-09,0.0010317043634131,-0.0241277888417243,0.0,0.0,0.0,-0.0095583386719226,60.0,7.216614246368408,-0.0,-7.257360579160378e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307067871094,0.0,0.0,9.684451651992276e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,8.668465306982398e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,7.532351446570829e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0001019819465,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,0.0004837584274355,287.9974975585937,294.1499938964844,293.0942077636719,292.3495178222656,292.7479858398437,293.03448486328125,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,7.217283725738525,-0.0,-7.259463075115492e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.68633103184402e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,8.670146780787036e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,7.533812458859757e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0001020017298287,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0004838522581849,288.0003662109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7547607421875,293.0601501464844,288.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,7.218796730041504,-0.0,-7.26228037706278e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.68633103184402e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,8.670146780787036e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,7.533812458859757e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0001020017298287,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0004838522581849,288.0003662109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7547607421875,293.0601501464844,288.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,7.218796730041504,-0.0,-7.26228037706278e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.050000000745058,9.686273551778868e-05,298.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.050000000745058,8.670095849083737e-05,298.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.134765625,0.0,0.050000000745058,7.53376807551831e-05,298.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.050000000745058,0.0001020011259242,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.050000000745058,0.0004838494060095,288.0033264160156,286.19000244140625,293.1499938964844,292.3597717285156,292.7623596191406,293.0878295898437,288.4635009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612736384667642e-09,0.0010320484871044,-0.0242329873144626,0.0,0.0,0.0,-0.0095782605931162,60.0,7.222352504730225,-0.0,-7.26219511193449e-08,1.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.050000000745058,9.686273551778868e-05,298.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.050000000745058,8.670095849083737e-05,298.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.134765625,0.0,0.050000000745058,7.53376807551831e-05,298.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.050000000745058,0.0001020011259242,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.050000000745058,0.0004838494060095,288.0033264160156,286.19000244140625,293.1499938964844,292.3597717285156,292.7623596191406,293.0878295898437,288.4635009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612736384667642e-09,0.0010320484871044,-0.0242329873144626,0.0,0.0,0.0,-0.0095782605931162,60.0,7.222352504730225,-0.0,-7.26219511193449e-08,1.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.633359968662262,0.050000000745058,0.0407952591776847,298.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.633359968662262,0.050000000745058,0.0365154668688774,298.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.633359968662262,0.050000000745058,0.0317296460270881,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.633359968662262,0.050000000745058,0.0429593734443187,298.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282165527344,0.633359968662262,0.050000000745058,0.2037807703018188,288.3531799316406,286.17108154296875,293.1652526855469,292.36328125,296.5662536621094,297.5287780761719,288.6356506347656,1.0,0.1097019910812377,0.0814946964383125,0.0814946964383125,1.0,1.0,-0.4340745806694031,0.0004394292191136,0.4336351752281189,-0.1311879754066467,0.0,0.0,0.0,10.217114448547363,60.0,1052.9803466796875,0.0,12.265679359436035,1.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.6316186189651489,0.050000000745058,0.045252475887537,298.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.6316186189651489,0.050000000745058,0.0405050814151763,298.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591735839844,0.6316186189651489,0.050000000745058,0.0351963676512241,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.6316186189651489,0.050000000745058,0.0476530343294143,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05908203125,0.6316186189651489,0.050000000745058,0.2260454893112182,289.15008544921875,286.1501770019531,293.1820983886719,292.3677673339844,297.14215087890625,298.7601623535156,289.7403869628906,1.0,0.1210860460996627,0.162989392876625,0.162989392876625,1.0,1.0,-0.482169508934021,0.0164834037423133,0.4656860828399658,-0.1260267049074173,0.0,0.0,0.0,12.498529434204102,60.0,2154.127685546875,0.0,16.68476104736328,1.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0456803850829601,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0408880971372127,298.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.035529188811779,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0481036454439163,298.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.2281829863786697,287.8063659667969,286.1026916503906,293.2204284667969,292.3794250488281,297.11767578125,298.75738525390625,286.6452941894531,1.0,0.140585258603096,0.3259787857532501,0.3259787857532501,1.0,1.0,-0.4867336750030517,0.0612829774618148,0.4254506826400757,-0.0824014842510223,1.0,1.0,0.0,20.029193878173828,60.0,13342.2568359375,0.0,23.184904098510746,1.0,281.985107421875,286.2664489746094,298.1655578613281,299.8119812011719,293.1499938964844,293.1499938964844,283.1499938964844,1978.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226576924324036,1.0,0.0,0.0,0.9367645978927612,0.9367663860321044,5.993072704768565e-08,4.263909339904785,4.263899803161621,9.803114153328352e-06,0.0,0.0,-0.0,5231.85693359375,0.0,25.300701141357425,1895.1619873046875,0.0,581.5448608398438,0.2420931905508041,1.0,0.0,3.0,1.0,0.0
