time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0456803850829601,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0408880971372127,298.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.035529188811779,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.0481036454439163,298.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.5710355639457703,0.050000000745058,0.2281829863786697,287.8063659667969,286.1026916503906,293.2204284667969,292.3794250488281,297.11767578125,298.75738525390625,286.6452941894531,1.0,0.140585258603096,0.3259787857532501,0.3259787857532501,1.0,1.0,-0.4867336750030517,0.0612829774618148,0.4254506826400757,-0.0824014842510223,1.0,1.0,0.0,20.029193878173828,60.0,13342.2568359375,0.0,23.184904098510746,1.0,281.985107421875,286.2664489746094,298.1655578613281,299.8119812011719,293.1499938964844,293.1499938964844,283.1499938964844,1978.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226576924324036,1.0,0.0,0.0,0.9367645978927612,0.9367663860321044,5.993072704768565e-08,4.263909339904785,4.263899803161621,9.803114153328352e-06,0.0,0.0,-0.0,5231.85693359375,0.0,25.300701141357425,1895.1619873046875,0.0,581.5448608398438,0.2420931905508041,1.0,0.0,3.0,1.0,0.0
17993100,298.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.5492541790008545,0.050000000745058,0.0458178259432315,298.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.5492541790008545,0.050000000745058,0.0410111211240291,298.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.5492541790008545,0.050000000745058,0.0356360860168933,298.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.5492541790008545,0.050000000745058,0.0482483766973018,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.5492541790008545,0.050000000745058,0.2288695275783538,285.9797668457031,286.076171875,293.2417907714844,292.3865661621094,297.0962219238281,298.7190246582031,285.43023681640625,1.0,0.1489855349063873,0.407473474740982,0.407473474740982,1.0,1.0,-0.4881982505321502,0.0992640256881713,0.3889342248439789,-0.0448760017752647,0.5576022863388062,0.5576022863388062,0.0,23.70706558227539,60.0,11915.34765625,0.0,26.336111068725582,1.0,282.4697570800781,285.0445251464844,296.8676452636719,298.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,5556.9697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040837168693542,1.0,0.0,0.0,1.1607468128204346,1.1607496738433838,8.99620999916806e-08,4.265866756439209,4.265857219696045,9.786418559087906e-06,0.0,0.0,-0.0,3740.881591796875,0.0,53.87067413330078,1895.4293212890625,0.0,951.7772827148438,0.299470454454422,1.0,0.0,3.0,1.0,0.0
17993160,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.5324669480323792,0.050000000745058,0.0459491349756717,298.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.5324669480323792,0.050000000745058,0.0411286540329456,298.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.5324669480323792,0.050000000745058,0.0357382148504257,298.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.5324669480323792,0.050000000745058,0.0483866482973098,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.5324669480323792,0.050000000745058,0.2295254319906234,285.4242248535156,286.0479431152344,293.2645568847656,292.39453125,297.00787353515625,298.6788635253906,285.7086181640625,1.0,0.1565432548522949,0.5259788036346436,0.5259788036346436,0.800000011920929,1.0,-0.4895974695682525,0.1596883088350296,0.3299091458320617,0.0150297647342085,0.0433660931885242,0.0433660931885242,0.0,27.226905822753903,60.0,5578.84619140625,0.0,29.365135192871094,1.0,282.66375732421875,285.4781494140625,295.8069152832031,296.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,23375.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900440812110901,1.0,0.0,0.0,0.235353484749794,0.2693826258182525,4.839352918395434e-09,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,974.349853515625,0.0,13.619053840637209,1895.4368896484373,0.0,874.875244140625,0.2513621151447296,1.0,0.0,3.0,1.0,0.0
17993220,298.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5167402029037476,0.050000000745058,0.0461038798093795,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5167402029037476,0.050000000745058,0.0412671640515327,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5167402029037476,0.050000000745058,0.0358585715293884,298.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5167402029037476,0.050000000745058,0.0485496036708354,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.5167402029037476,0.050000000745058,0.2302984148263931,286.5816650390625,286.0097045898437,293.2953796386719,292.4057922363281,296.1037902832031,298.6339111328125,286.66607666015625,1.0,0.165001705288887,0.6760690212249756,0.6760690212249756,0.5466944575309753,1.0,-0.4912461936473846,0.2531344890594482,0.2381117194890976,0.1077923029661178,0.8185181617736816,0.8185181617736816,0.0,31.37835502624512,60.0,12274.5673828125,0.0,32.974403381347656,1.0,282.8041687011719,286.61053466796875,294.9780578613281,295.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,8342.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494886964559555,1.0,0.0,0.0,0.9991495013237,1.0402792692184448,6.66123085579784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.0498046875,0.0,45.46618270874024,1895.4371337890625,0.0,491.48541259765625,0.2912620604038238,1.0,0.0,3.0,1.0,0.0
17993280,298.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.5097641944885254,0.050000000745058,0.0461866222321987,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.5097641944885254,0.050000000745058,0.0413412265479564,298.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.5097641944885254,0.050000000745058,0.0359229296445846,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.5097641944885254,0.050000000745058,0.0486367382109165,298.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.5097641944885254,0.050000000745058,0.230711743235588,286.3388977050781,285.98638916015625,293.314208984375,292.41290283203125,295.1827392578125,298.6134033203125,285.8564147949219,1.0,0.1693772226572036,0.7629894018173218,0.7629894018173218,0.4000000059604645,1.0,-0.4921278357505798,0.3489411473274231,0.1431867033243179,0.2030404508113861,0.8057760000228882,0.8057760000228882,0.0,33.60478210449219,60.0,12245.9375,-0.0,34.93289566040039,1.0,282.9300842285156,285.43133544921875,295.0137023925781,295.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,5191.94482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662821292877197,1.0,0.0,0.0,1.333521008491516,1.334302306175232,1.1865693494428345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.7529296875,0.0,75.88811492919922,1895.4371337890625,0.0,413.57470703125,0.3383967876434326,1.0,0.0,3.0,1.0,0.0
17993340,298.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.4975757300853729,0.050000000745058,0.0463591031730175,298.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.4975757300853729,0.050000000745058,0.0414956137537956,298.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.4975757300853729,0.050000000745058,0.0360570810735225,298.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.4975757300853729,0.050000000745058,0.0488183684647083,298.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.4975757300853729,0.050000000745058,0.2315733283758163,285.4642639160156,285.9296875,293.3599548339844,292.4306945800781,293.4690856933594,298.5663452148437,285.8030090332031,1.0,0.1781026124954223,0.9623748660087584,0.9623748660087584,0.0634994953870773,1.0,-0.4939663708209991,0.4932925701141357,0.0006738016963936,0.3464455008506775,0.1140705794095993,0.1140705794095993,0.0,38.239990234375,60.0,5631.31982421875,-0.0,39.02904510498047,1.0,283.0453796386719,285.7965393066406,294.906005859375,295.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,26445.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861779868602752,1.0,0.0,0.0,0.2684713006019592,0.3373954594135284,5.687772919316103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.191162109375,0.0,19.39553451538086,1895.4371337890625,0.0,252.04083251953125,0.2726375758647918,1.0,0.0,3.0,1.0,0.0
17993400,298.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.495700865983963,0.050000000745058,0.0463891327381134,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.495700865983963,0.050000000745058,0.041522491723299,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.495700865983963,0.050000000745058,0.0360804349184036,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.495700865983963,0.050000000745058,0.0488499887287616,298.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.495700865983963,0.050000000745058,0.2317233234643936,285.6888122558594,285.9184875488281,293.36895751953125,292.4342956542969,293.3915710449219,298.5583801269531,286.18243408203125,1.0,0.1795595437288284,1.0,1.0,0.0,1.0,-0.4942861497402191,0.4942844808101654,1.6661476820445389e-06,0.3473784625530243,0.2338845580816269,0.2338845580816269,0.0,39.04336166381836,60.0,6159.03076171875,-0.0,39.73819351196289,1.0,283.0506896972656,286.1304931640625,294.8311767578125,295.2891845703125,293.1499938964844,293.1499938964844,283.1499938964844,24187.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603595495223999,1.0,0.0,0.0,0.286155104637146,0.4368242025375366,6.179943667916632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1498.5494384765625,0.0,23.41831588745117,1895.4371337890625,0.0,210.471420288086,0.2692567408084869,1.0,0.0,3.0,1.0,0.0
17993460,298.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0416738465428352,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.2325679957866668,285.7929382324219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5223083496094,285.4198913574219,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552933539672e-07,0.3488142788410187,0.5777862071990967,0.5777862071990967,0.0,43.566104888916016,63.0,10942.0478515625,-0.0,43.7495346069336,1.0,283.1155090332031,285.2156066894531,295.30548095703125,296.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,12756.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058670163154602,1.0,0.0,0.0,1.2958675622940063,1.2959182262420654,1.1205073491282749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.1259765625,0.0,90.44597625732422,1895.4371337890625,0.0,125.60929870605467,0.347931295633316,1.0,0.0,3.0,1.0,0.0
17993520,298.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0416738465428352,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.4859789609909057,0.050000000745058,0.2325679957866668,285.7929382324219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5223083496094,285.4198913574219,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552933539672e-07,0.3488142788410187,0.5777862071990967,0.5777862071990967,0.0,43.566104888916016,63.0,10942.0478515625,-0.0,43.7495346069336,1.0,283.1155090332031,285.2156066894531,295.30548095703125,296.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,12756.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058670163154602,1.0,0.0,0.0,1.2958675622940063,1.2959182262420654,1.1205073491282749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.1259765625,0.0,90.44597625732422,1895.4371337890625,0.0,125.60929870605467,0.347931295633316,1.0,0.0,3.0,1.0,0.0
17993580,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0467189773917198,298.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.041817732155323,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0363369807600975,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0491973347961902,298.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.2333709597587585,285.8793334960937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.1717529296875,1.0,0.1949189454317093,1.0,1.0,0.0,1.0,-0.4978008866310119,0.4978005588054657,3.534323127496464e-07,0.350133329629898,0.5905691981315613,0.5905691981315613,0.0,47.86513519287109,66.0,9518.408203125,-0.0,47.588775634765625,1.0,283.1329345703125,286.4364318847656,295.35040283203125,295.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18929.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895697057247162,1.0,0.0,0.0,0.7110393047332764,0.7322946786880493,3.3734995241729855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.92529296875,0.0,38.54002380371094,1895.4371337890625,0.0,73.81737518310547,0.2861015796661377,1.0,0.0,3.0,1.0,0.0
17993640,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0467189773917198,298.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.041817732155323,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0363369807600975,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.0491973347961902,298.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.4772950708866119,0.050000000745058,0.2333709597587585,285.8793334960937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.1717529296875,1.0,0.1949189454317093,1.0,1.0,0.0,1.0,-0.4978008866310119,0.4978005588054657,3.534323127496464e-07,0.350133329629898,0.5905691981315613,0.5905691981315613,0.0,47.86513519287109,66.0,9518.408203125,-0.0,47.588775634765625,1.0,283.1329345703125,286.4364318847656,295.35040283203125,295.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18929.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895697057247162,1.0,0.0,0.0,0.7110393047332764,0.7322946786880493,3.3734995241729855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.92529296875,0.0,38.54002380371094,1895.4371337890625,0.0,73.81737518310547,0.2861015796661377,1.0,0.0,3.0,1.0,0.0
17993700,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.4729757308959961,0.050000000745058,0.0467972718179225,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.4729757308959961,0.050000000745058,0.0418878160417079,298.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.4729757308959961,0.050000000745058,0.0363978780806064,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.4729757308959961,0.050000000745058,0.0492797829210758,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.4729757308959961,0.050000000745058,0.2337620705366134,285.9480895996094,285.5990600585937,293.52587890625,292.499755859375,293.518310546875,298.4804077148437,285.6548767089844,1.0,0.1983921974897384,1.0,1.0,0.0,1.0,-0.4986352026462555,0.4986348450183868,3.541489093095152e-07,0.3507676422595978,0.7945660948753357,0.7945660948753357,0.0,49.95898818969727,66.0,11765.98828125,-0.0,49.46794509887695,1.0,283.1404113769531,285.4458923339844,295.6220703125,296.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,6731.59228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132286071777344,1.0,0.0,0.0,1.3770382404327393,1.3771485090255735,1.2652763814458012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.60498046875,0.0,86.87532043457031,1895.4371337890625,0.0,137.3475799560547,0.3529717326164245,1.0,0.0,3.0,1.0,0.0
17993760,298.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.4685536921024322,0.050000000745058,0.0468740016222,298.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.4685536921024322,0.050000000745058,0.0419564917683601,298.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.4685536921024322,0.050000000745058,0.0364575572311878,298.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.4685536921024322,0.050000000745058,0.0493605807423591,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.4685536921024322,0.050000000745058,0.2341453433036804,285.3816833496094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525817871094,298.47052001953125,285.20025634765625,1.0,0.2017356604337692,1.0,1.0,0.0,1.0,-0.4994527697563171,0.4994524121284485,3.548489644344955e-07,0.3513832986354828,0.5045867562294006,0.5045867562294006,0.0,52.01082611083984,69.0,10139.8896484375,-0.0,51.3152961730957,1.0,283.1451416015625,285.1168518066406,295.7864990234375,296.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,19381.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501999974250793,1.0,0.0,0.0,1.175138235092163,1.1751447916030884,9.214491569764505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.01953125,0.0,88.8651123046875,1895.4371337890625,0.0,194.6752166748047,0.3456874489784241,1.0,0.0,3.0,1.0,0.0
17993820,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.4826865494251251,0.1750591099262237,0.0466185398399829,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.70073401927948,0.1677169501781463,0.1151318922638893,298.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.7171120047569275,0.1741448044776916,0.1070260480046272,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.4826865494251251,0.050000000745058,0.0490915663540363,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.4826865494251251,0.050000000745058,0.2328692525625229,285.4615783691406,285.4620056152344,293.6053161621094,292.5343933105469,293.59912109375,298.4425964355469,285.7734680175781,1.0,0.2084595263004303,1.0,1.0,0.0,1.0,-0.6846767067909241,0.6846762299537659,5.294247671372432e-07,0.4933944642543793,0.5071168541908264,0.5071168541908264,0.0,46.71481323242188,69.0,10808.6513671875,-0.0,72.80425262451172,1.0,283.1471862792969,285.9183044433594,295.64324951171875,296.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,22408.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602490127086639,1.0,0.0,0.0,0.7819035053253174,0.7819083333015442,4.0794326139348414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.857666015625,0.0,48.59230041503906,1895.4371337890625,0.0,210.2984161376953,0.3064548373222351,1.0,0.0,3.0,1.0,0.0
17993880,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.7306254506111145,0.1756543070077896,0.134572148323059,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.7541676163673401,0.1654253453016281,0.1332395672798156,298.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.7639704346656799,0.1714882403612136,0.120424710214138,298.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.4962674975395202,0.050000000745058,0.0488391742110252,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.4962674975395202,0.050000000745058,0.2316720187664032,286.0462341308594,285.3851318359375,293.6319885253906,292.54620361328125,293.626953125,298.38336181640625,286.13592529296875,1.0,0.2143662124872207,1.0,1.0,0.0,1.0,-0.8307069540023804,0.8307062983512878,6.936678005331487e-07,0.6088230013847351,1.0,1.0,0.0,41.73626708984375,89.0,16064.2548828125,-0.0,91.69963836669922,1.0,283.14813232421875,286.0466003417969,295.67315673828125,296.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,6451.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368998646736145,1.0,0.0,0.0,1.4046286344528198,1.404632329940796,1.3164866174975034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7451171875,0.0,90.60160064697266,1895.4371337890625,0.0,224.09767150878903,0.3628808259963989,1.0,0.0,3.0,1.0,0.0
17993940,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.758939802646637,0.1672494411468505,0.1531745940446853,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.750907838344574,0.162965178489685,0.1326843947172165,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7614055871963501,0.1709045320749282,0.1203159168362617,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.7350723147392273,0.1590377986431121,0.1458697170019149,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.4947313666343689,0.1474090218544006,0.231793001294136,285.92510986328125,285.3323059082031,293.6948547363281,292.5743103027344,293.6904602050781,298.2272033691406,285.9228515625,1.0,0.232245072722435,1.0,1.0,0.0,1.0,-0.9688217043876648,0.9688208103179932,8.757291425354197e-07,0.7213851809501648,1.0,1.0,0.0,43.94795227050781,89.0,18614.552734375,-0.0,124.30133819580078,1.0,283.1495361328125,285.6659240722656,295.9908447265625,297.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,7165.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478984177112579,1.0,0.0,0.0,1.7829594612121582,1.7829649448394775,2.1211742762261565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.09228515625,0.0,173.49609375,1895.4371337890625,0.0,370.1794128417969,0.4440593719482422,1.0,0.0,3.0,1.0,0.0
17994000,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.8113281726837158,0.1669675707817077,0.1518658697605133,298.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.8035621047019958,0.1630834639072418,0.1320926249027252,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.815740168094635,0.1715587228536605,0.1201246455311775,298.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7926958799362183,0.1579349040985107,0.1493549942970276,298.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.6439095139503479,0.148396760225296,0.3811109066009521,285.9268493652344,285.27783203125,293.7069702148437,292.57977294921875,293.7030029296875,298.2071533203125,285.9630432128906,1.0,0.2391532808542251,1.0,1.0,0.0,1.0,-1.1496881246566772,1.1496870517730713,1.1504254189276253e-06,0.8611376285552979,1.0,1.0,0.0,33.886905670166016,109.0,20336.6015625,-0.0,152.92584228515625,1.0,283.1496276855469,285.6892395019531,296.0159606933594,297.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,7598.57421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634282886981964,1.0,0.0,0.0,1.836073398590088,1.836079239845276,2.249435198109495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.39697265625,0.0,189.46783447265625,1895.4371337890625,0.0,406.523193359375,0.4598987698554992,1.0,0.0,3.0,1.0,0.0
17994060,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.7982524633407593,0.1705454289913177,0.1534493118524551,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.7976444363594055,0.1707958430051803,0.1370464414358139,298.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054626464844,0.8091279864311218,0.1775592565536499,0.1241888105869293,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.7738100290298462,0.154076874256134,0.1475379467010498,297.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020751953125,0.7538582682609558,0.1408348083496093,0.6468257904052734,286.50732421875,285.18365478515625,293.7848815917969,292.6151428222656,293.7818298339844,298.1046142578125,286.5236511230469,1.0,0.2768391370773315,1.0,1.0,0.0,1.0,-1.3961046934127808,1.396103024482727,1.633249553378846e-06,1.0770844221115112,1.0,1.0,0.0,41.04528427124024,112.0,25680.3203125,-0.0,267.8865051269531,1.0,283.14996337890625,286.05255126953125,296.1310119628906,297.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,10489.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690150856971741,1.0,0.0,0.0,2.1572062969207764,2.1572141647338867,3.105108135059709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.072265625,0.0,307.2845458984375,1895.4371337890625,0.0,770.5325317382812,0.5379436016082764,1.0,0.0,3.0,1.0,0.0
17994120,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.7982524633407593,0.1705454289913177,0.1534493118524551,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.7976444363594055,0.1707958430051803,0.1370464414358139,298.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054626464844,0.8091279864311218,0.1775592565536499,0.1241888105869293,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.7738100290298462,0.154076874256134,0.1475379467010498,297.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020751953125,0.7538582682609558,0.1408348083496093,0.6468257904052734,286.50732421875,285.18365478515625,293.7848815917969,292.6151428222656,293.7818298339844,298.1046142578125,286.5236511230469,1.0,0.2768391370773315,1.0,1.0,0.0,1.0,-1.3961046934127808,1.396103024482727,1.633249553378846e-06,1.0770844221115112,1.0,1.0,0.0,41.04528427124024,112.0,25680.3203125,-0.0,267.8865051269531,1.0,283.14996337890625,286.05255126953125,296.1310119628906,297.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,10489.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690150856971741,1.0,0.0,0.0,2.1572062969207764,2.1572141647338867,3.105108135059709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.072265625,0.0,307.2845458984375,1895.4371337890625,0.0,770.5325317382812,0.5379436016082764,1.0,0.0,3.0,1.0,0.0
17994180,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.7455421090126038,0.17367884516716,0.1569610238075256,297.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.743462324142456,0.1715916395187378,0.1392558217048645,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.754645049571991,0.1802857369184494,0.1267943233251571,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7192960977554321,0.1538796871900558,0.147296592593193,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.6917728781700134,0.1361943781375885,0.6239098310470581,286.3590087890625,285.1036682128906,293.86541748046875,292.65216064453125,293.8623046875,297.99957275390625,286.34307861328125,1.0,0.3048213422298431,1.0,1.0,0.0,1.0,-1.4627680778503418,1.4627662897109983,1.7672120975475991e-06,1.119656324386597,1.0,1.0,0.0,57.56291961669922,115.0,27049.921875,-0.0,321.7765808105469,1.0,283.1499938964844,285.8415832519531,296.00067138671875,297.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,13199.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413793563842773,1.0,0.0,0.0,2.4199059009552,2.4199159145355225,3.907422012616736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.11474609375,0.0,433.77197265625,1895.4371337890625,0.0,1182.435791015625,0.601733922958374,1.0,0.0,3.0,1.0,0.0
17994240,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.7455421090126038,0.17367884516716,0.1569610238075256,297.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.743462324142456,0.1715916395187378,0.1392558217048645,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.754645049571991,0.1802857369184494,0.1267943233251571,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7192960977554321,0.1538796871900558,0.147296592593193,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.6917728781700134,0.1361943781375885,0.6239098310470581,286.3590087890625,285.1036682128906,293.86541748046875,292.65216064453125,293.8623046875,297.99957275390625,286.34307861328125,1.0,0.3048213422298431,1.0,1.0,0.0,1.0,-1.4627680778503418,1.4627662897109983,1.7672120975475991e-06,1.119656324386597,1.0,1.0,0.0,57.56291961669922,115.0,27049.921875,-0.0,321.7765808105469,1.0,283.1499938964844,285.8415832519531,296.00067138671875,297.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,13199.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413793563842773,1.0,0.0,0.0,2.4199059009552,2.4199159145355225,3.907422012616736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.11474609375,0.0,433.77197265625,1895.4371337890625,0.0,1182.435791015625,0.601733922958374,1.0,0.0,3.0,1.0,0.0
17994300,297.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7255237698554993,0.1755007356405258,0.1588470190763473,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.7222645878791809,0.1724763661623001,0.1401380002498626,298.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.7335580587387085,0.1817547976970672,0.1280387192964553,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.6962316036224365,0.1543681472539901,0.1479495018720626,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.6659073233604431,0.1350441873073578,0.6188827753067017,286.2684020996094,285.0814514160156,293.90655517578125,292.6712341308594,293.9034118652344,297.95623779296875,286.2552490234375,1.0,0.3151354789733886,1.0,1.0,0.0,1.0,-1.4625169038772583,1.462515115737915,1.766613877407508e-06,1.1194175481796265,1.0,1.0,0.0,66.96469116210938,115.0,27415.09765625,-0.0,345.0622253417969,1.0,283.1499938964844,285.7445678710937,295.90557861328125,297.8207702636719,293.1499938964844,293.1499938964844,283.1499938964844,14551.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587455868721008,1.0,0.0,0.0,2.5408053398132324,2.540816307067871,4.307607639475464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.33251953125,0.0,502.0885925292969,1895.4371337890625,0.0,1301.64306640625,0.6283353567123413,1.0,0.0,3.0,1.0,0.0
17994360,297.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.712352991104126,0.1775709688663482,0.160889446735382,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.7076156139373779,0.1736704707145691,0.1412398070096969,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.7200668454170227,0.1834367215633392,0.1293680965900421,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065734863281,0.680548906326294,0.1551745682954788,0.1488759964704513,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.6493570804595947,0.1344603300094604,0.6165105104446411,286.2049255371094,285.0387878417969,293.9482116699219,292.6906433105469,293.94500732421875,297.9188537597656,286.1963195800781,1.0,0.3240064978599548,1.0,1.0,0.0,1.0,-1.4663811922073364,1.4663794040679932,1.775198825271218e-06,1.1224745512008667,1.0,1.0,0.0,74.88778686523438,118.0,27734.447265625,-0.0,366.6953125,1.0,283.1499938964844,285.6777648925781,295.8334655761719,297.7537841796875,293.1499938964844,293.1499938964844,283.1499938964844,15631.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667648196220398,1.0,0.0,0.0,2.6334712505340576,2.6334831714630127,4.62754343288907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.7841796875,0.0,559.0518188476562,1895.4371337890625,0.0,1365.3956298828125,0.6535928249359131,1.0,0.0,3.0,1.0,0.0
17994420,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.7025324702262878,0.1799193769693374,0.1631496548652649,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.6965458989143372,0.1751440167427063,0.1425503939390182,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535949707031,0.7101207375526428,0.1853676438331604,0.1308409720659256,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15435791015625,0.6695723533630371,0.156252309679985,0.1500431597232818,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.637956976890564,0.1342780441045761,0.6160151958465576,286.1529846191406,285.0197448730469,293.991455078125,292.7109069824219,293.9882507324219,297.885498046875,286.1458435058594,1.0,0.3319780528545379,1.0,1.0,0.0,1.0,-1.4735175371170044,1.4735157489776611,1.7911557961269864e-06,1.128150463104248,1.0,1.0,0.0,81.8321762084961,118.0,28130.6875,-0.0,387.6604309082031,1.0,283.1499938964844,285.6162414550781,295.7896728515625,297.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,16870.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720806360244751,1.0,0.0,0.0,2.735788345336914,2.735801219940185,4.9941127144848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9658203125,0.0,626.7783203125,1895.4371337890625,0.0,1397.772216796875,0.6756737232208252,1.0,0.0,3.0,1.0,0.0
17994480,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.6962795257568359,0.1823227107524871,0.165429949760437,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.6892790198326111,0.1767311692237854,0.1439314037561416,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7032498121261597,0.1873674690723419,0.1323356181383133,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.6624710559844971,0.1574651449918747,0.1513144373893737,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.6304543018341064,0.1344116777181625,0.616957426071167,286.12078857421875,284.9898376464844,294.0328674316406,292.7304077148437,294.0296325683594,297.8580322265625,286.1166687011719,1.0,0.3386206328868866,1.0,1.0,0.0,1.0,-1.482654690742493,1.4826529026031494,1.811735501178191e-06,1.1354303359985352,1.0,1.0,0.0,87.42825317382812,121.0,28466.705078125,-0.0,406.4722290039063,1.0,283.1499938964844,285.5783996582031,295.7735290527344,297.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17775.91015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674049973487854,1.0,0.0,0.0,2.808276891708374,2.808290481567383,5.262270406092284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7412109375,0.0,677.9322509765625,1895.4371337890625,0.0,1412.28955078125,0.6960704922676086,1.0,0.0,3.0,1.0,0.0
17994540,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.6892290711402893,0.1876079142093658,0.1704006791114807,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.6803218126296997,0.1803762167692184,0.1470526605844497,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.69491046667099,0.191828966140747,0.1356242597103119,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.6537529826164246,0.160343050956726,0.1542621701955795,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.620488166809082,0.1352828294038772,0.6216250061988831,286.07763671875,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,297.8106384277344,286.0762634277344,1.0,0.3502956926822662,1.0,1.0,0.0,1.0,-1.5061181783676147,1.506116271018982,1.8652986000233795e-06,1.1541376113891602,1.0,1.0,0.0,96.77120971679688,124.0,29233.443359375,-0.0,442.8854064941406,1.0,283.1499938964844,285.5174560546875,295.7900085449219,297.7456970214844,293.1499938964844,293.1499938964844,283.1499938964844,19677.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770168542861938,1.0,0.0,0.0,2.9546937942504883,2.954708814620972,5.825299922435079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.19873046875,0.0,789.5945434570312,1895.4371337890625,0.0,1434.31103515625,0.7316851615905762,1.0,0.0,3.0,1.0,0.0
17994600,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.6892290711402893,0.1876079142093658,0.1704006791114807,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.6803218126296997,0.1803762167692184,0.1470526605844497,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.69491046667099,0.191828966140747,0.1356242597103119,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.6537529826164246,0.160343050956726,0.1542621701955795,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.620488166809082,0.1352828294038772,0.6216250061988831,286.07763671875,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,297.8106384277344,286.0762634277344,1.0,0.3502956926822662,1.0,1.0,0.0,1.0,-1.5061181783676147,1.506116271018982,1.8652986000233795e-06,1.1541376113891602,1.0,1.0,0.0,96.77120971679688,124.0,29233.443359375,-0.0,442.8854064941406,1.0,283.1499938964844,285.5174560546875,295.7900085449219,297.7456970214844,293.1499938964844,293.1499938964844,283.1499938964844,19677.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770168542861938,1.0,0.0,0.0,2.9546937942504883,2.954708814620972,5.825299922435079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.19873046875,0.0,789.5945434570312,1895.4371337890625,0.0,1434.31103515625,0.7316851615905762,1.0,0.0,3.0,1.0,0.0
17994660,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6869049668312073,0.193125918507576,0.175561636686325,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6762855648994446,0.1843376159667968,0.1504043489694595,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6914318799972534,0.1965743452310562,0.1390881985425949,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6496990323066711,0.1635404378175735,0.1574843227863311,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.6147915720939636,0.1366571187973022,0.6285666227340698,286.060791015625,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.7723083496094,286.0609436035156,1.0,0.359977513551712,1.0,1.0,0.0,1.0,-1.533406138420105,1.5334042310714722,1.92887114280893e-06,1.1758962869644165,1.0,1.0,0.0,103.92019653320312,127.0,30016.0078125,-0.0,476.8312377929688,1.0,283.1499938964844,285.4815979003906,295.83721923828125,297.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,21362.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817331314086914,1.0,0.0,0.0,3.078575849533081,3.078592300415039,6.324017363112944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.98779296875,0.0,893.1337280273438,1895.4371337890625,0.0,1469.6845703125,0.761867344379425,1.0,0.0,3.0,1.0,0.0
17994720,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6869049668312073,0.193125918507576,0.175561636686325,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6762855648994446,0.1843376159667968,0.1504043489694595,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6914318799972534,0.1965743452310562,0.1390881985425949,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6496990323066711,0.1635404378175735,0.1574843227863311,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.6147915720939636,0.1366571187973022,0.6285666227340698,286.060791015625,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.7723083496094,286.0609436035156,1.0,0.359977513551712,1.0,1.0,0.0,1.0,-1.533406138420105,1.5334042310714722,1.92887114280893e-06,1.1758962869644165,1.0,1.0,0.0,103.92019653320312,127.0,30016.0078125,-0.0,476.8312377929688,1.0,283.1499938964844,285.4815979003906,295.83721923828125,297.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,21362.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817331314086914,1.0,0.0,0.0,3.078575849533081,3.078592300415039,6.324017363112944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.98779296875,0.0,893.1337280273438,1895.4371337890625,0.0,1469.6845703125,0.761867344379425,1.0,0.0,3.0,1.0,0.0
17994780,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.6869695782661438,0.1986960172653198,0.1807441860437393,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.6747937202453613,0.1884212344884872,0.1538396030664444,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.6904786825180054,0.2014107555150985,0.1426030397415161,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.6479992866516113,0.1668666750192642,0.1608098447322845,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.6113770604133606,0.1382621377706527,0.636531412601471,286.0586242675781,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.73980712890625,286.0596618652344,1.0,0.3683576881885528,1.0,1.0,0.0,1.0,-1.5622539520263672,1.5622519254684448,1.997566641875892e-06,1.1988892555236816,1.0,1.0,0.0,109.68372344970705,130.0,30797.07421875,-0.0,509.09576416015625,1.0,283.1499938964844,285.4602355957031,295.8881530761719,297.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,22887.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883673071861267,1.0,0.0,0.0,3.186563968658448,3.1865813732147217,6.775456427021709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.5361328125,0.0,990.455322265625,1895.4371337890625,0.0,1520.1871337890625,0.7882171869277954,1.0,0.0,3.0,1.0,0.0
17994840,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.6869695782661438,0.1986960172653198,0.1807441860437393,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.6747937202453613,0.1884212344884872,0.1538396030664444,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.6904786825180054,0.2014107555150985,0.1426030397415161,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.6479992866516113,0.1668666750192642,0.1608098447322845,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.6113770604133606,0.1382621377706527,0.636531412601471,286.0586242675781,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.73980712890625,286.0596618652344,1.0,0.3683576881885528,1.0,1.0,0.0,1.0,-1.5622539520263672,1.5622519254684448,1.997566641875892e-06,1.1988892555236816,1.0,1.0,0.0,109.68372344970705,130.0,30797.07421875,-0.0,509.09576416015625,1.0,283.1499938964844,285.4602355957031,295.8881530761719,297.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,22887.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883673071861267,1.0,0.0,0.0,3.186563968658448,3.1865813732147217,6.775456427021709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.5361328125,0.0,990.455322265625,1895.4371337890625,0.0,1520.1871337890625,0.7882171869277954,1.0,0.0,3.0,1.0,0.0
