time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.6875431537628174,0.2014789879322052,0.1833248287439346,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.6746230125427246,0.1904712468385696,0.1555596441030502,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.6905694007873535,0.203824833035469,0.144353985786438,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.6476783156394958,0.1685429066419601,0.1624795198440551,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.6102250814437866,0.1391025781631469,0.6406751275062561,286.0600891113281,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7252197265625,286.060546875,1.0,0.3721860647201538,1.0,1.0,0.0,1.0,-1.576863169670105,1.5768611431121826,2.032939846685622e-06,1.21052885055542,1.0,1.0,0.0,112.19642639160156,130.0,31206.4453125,-0.0,524.731201171875,1.0,283.1499938964844,285.4503479003906,295.91241455078125,297.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,23712.5546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920819282531738,1.0,0.0,0.0,3.2434945106506348,3.2435126304626465,7.01971714534011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.3330078125,0.0,1044.4954833984375,1895.4371337890625,0.0,1548.8341064453125,0.7993419766426086,1.0,0.0,3.0,1.0,0.0
17994960,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.6883467435836792,0.2042501419782638,0.1858899295330047,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.6746969819068909,0.1925116330385208,0.1572689116001129,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.6908976435661316,0.2062209993600845,0.146089568734169,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.6475829482078552,0.1702136695384979,0.1641403436660766,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.6093295812606812,0.1399495750665664,0.6448383927345276,286.0665283203125,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7115173339844,286.0679931640625,1.0,0.3758245706558227,1.0,1.0,0.0,1.0,-1.5914344787597656,1.5914323329925537,2.0686125026259106e-06,1.2221342325210571,1.0,1.0,0.0,114.52792358398438,133.0,31567.583984375,-0.0,540.0921630859375,1.0,283.1499938964844,285.4490966796875,295.9350280761719,298.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,24271.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958039999008179,1.0,0.0,0.0,3.281520366668701,3.281538963317871,7.185277581811533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.61669921875,0.0,1081.664306640625,1895.4371337890625,0.0,1577.7974853515625,0.8114312887191772,1.0,0.0,3.0,1.0,0.0
17995020,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.6898996233940125,0.2085976153612136,0.189912661910057,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.6751214861869812,0.1957061737775802,0.1599440425634384,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.6917089223861694,0.2099630534648895,0.1487995982170105,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.6477178931236267,0.1728314459323883,0.1667410284280777,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.6082480549812317,0.1412821561098098,0.6513858437538147,286.074951171875,284.95001220703125,294.45330810546875,292.93292236328125,294.45025634765625,297.69122314453125,286.0763854980469,1.0,0.3812963366508484,1.0,1.0,0.0,1.0,-1.6142789125442505,1.6142767667770386,2.125324726875988e-06,1.2403194904327393,1.0,1.0,0.0,117.96517181396484,133.0,32177.984375,-0.0,564.0435791015625,1.0,283.1499938964844,285.442138671875,295.97003173828125,298.0961608886719,293.1499938964844,293.1499938964844,283.1499938964844,25372.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017242312431335,1.0,0.0,0.0,3.355130434036255,3.355149984359741,7.511248441005591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7060546875,0.0,1156.1002197265625,1895.4371337890625,0.0,1624.38720703125,0.8265264630317688,1.0,0.0,3.0,1.0,0.0
17995080,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.6903530359268188,0.2097360342741012,0.1909642666578292,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.6752820014953613,0.1965403407812118,0.1606414914131164,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.6919678449630737,0.2109384536743164,0.1495049595832824,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.6477987766265869,0.1735151559114456,0.1674190759658813,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.608016848564148,0.1416300386190414,0.6530914306640625,286.0792236328125,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6861267089844,286.0809326171875,1.0,0.3826849162578583,1.0,1.0,0.0,1.0,-1.620234131813049,1.6202319860458374,2.14026658795774e-06,1.2450581789016724,1.0,1.0,0.0,118.82600402832033,136.0,32324.75,-0.0,570.281982421875,1.0,283.1499938964844,285.44317626953125,295.9787902832031,298.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,25575.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032263875007629,1.0,0.0,0.0,3.3685142993927,3.3685338497161865,7.571293849650829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.93212890625,0.0,1169.99072265625,1895.4371337890625,0.0,1636.3076171875,0.8327240347862244,1.0,0.0,3.0,1.0,0.0
17995140,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.6926400661468506,0.2151207327842712,0.1959413737058639,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.6761963367462158,0.2004724144935608,0.1639310866594314,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.6933320760726929,0.2155287563800811,0.1528268158435821,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.6483253240585327,0.1767360866069793,0.17061547935009,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.6070865988731384,0.1432583928108215,0.6610918641090393,286.0945129394531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66290283203125,286.09637451171875,1.0,0.3891024589538574,1.0,1.0,0.0,1.0,-1.6482874155044556,1.648285150527954,2.211529135820456e-06,1.2673687934875488,1.0,1.0,0.0,122.7780990600586,139.0,33066.9609375,-0.0,599.880126953125,1.0,283.1499938964844,285.4403381347656,296.0212097167969,298.2015380859375,293.1499938964844,293.1499938964844,283.1499938964844,26826.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103450894355774,1.0,0.0,0.0,3.449877977371216,3.4498984813690186,7.941467856653617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.70703125,0.0,1256.8358154296875,1895.4371337890625,0.0,1693.3316650390625,0.8526569604873657,1.0,0.0,3.0,1.0,0.0
17995200,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.6926400661468506,0.2151207327842712,0.1959413737058639,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.6761963367462158,0.2004724144935608,0.1639310866594314,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.6933320760726929,0.2155287563800811,0.1528268158435821,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.6483253240585327,0.1767360866069793,0.17061547935009,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.6070865988731384,0.1432583928108215,0.6610918641090393,286.0945129394531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66290283203125,286.09637451171875,1.0,0.3891024589538574,1.0,1.0,0.0,1.0,-1.6482874155044556,1.648285150527954,2.211529135820456e-06,1.2673687934875488,1.0,1.0,0.0,122.7780990600586,139.0,33066.9609375,-0.0,599.880126953125,1.0,283.1499938964844,285.4403381347656,296.0212097167969,298.2015380859375,293.1499938964844,293.1499938964844,283.1499938964844,26826.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103450894355774,1.0,0.0,0.0,3.449877977371216,3.4498984813690186,7.941467856653617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.70703125,0.0,1256.8358154296875,1895.4371337890625,0.0,1693.3316650390625,0.8526569604873657,1.0,0.0,3.0,1.0,0.0
17995260,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6950106024742126,0.2203828990459442,0.2008038312196731,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.6772425174713135,0.2042872607707977,0.1671223491430282,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6947909593582153,0.2199717909097671,0.1560420244932174,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.6489824652671814,0.1798559576272964,0.1737115830183029,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.6063369512557983,0.1448088139295578,0.6687265634536743,286.1114196777344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6413879394531,286.1133117675781,1.0,0.3951739072799682,1.0,1.0,0.0,1.0,-1.6753774881362915,1.67537522315979,2.281715524077299e-06,1.2888931035995483,1.0,1.0,0.0,126.50476837158205,142.0,33792.359375,-0.0,628.9874877929688,1.0,283.1499938964844,285.4395751953125,296.0632629394531,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28032.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170902490615845,1.0,0.0,0.0,3.526608467102051,3.52662992477417,8.298656553051842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.99853515625,0.0,1342.576904296875,1895.4371337890625,0.0,1748.147216796875,0.8714714050292969,1.0,0.0,3.0,1.0,0.0
17995320,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6950106024742126,0.2203828990459442,0.2008038312196731,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.6772425174713135,0.2042872607707977,0.1671223491430282,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6947909593582153,0.2199717909097671,0.1560420244932174,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.6489824652671814,0.1798559576272964,0.1737115830183029,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.6063369512557983,0.1448088139295578,0.6687265634536743,286.1114196777344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6413879394531,286.1133117675781,1.0,0.3951739072799682,1.0,1.0,0.0,1.0,-1.6753774881362915,1.67537522315979,2.281715524077299e-06,1.2888931035995483,1.0,1.0,0.0,126.50476837158205,142.0,33792.359375,-0.0,628.9874877929688,1.0,283.1499938964844,285.4395751953125,296.0632629394531,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28032.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170902490615845,1.0,0.0,0.0,3.526608467102051,3.52662992477417,8.298656553051842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.99853515625,0.0,1342.576904296875,1895.4371337890625,0.0,1748.147216796875,0.8714714050292969,1.0,0.0,3.0,1.0,0.0
17995380,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.6973473429679871,0.2255110293626785,0.2055428475141525,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.6783033609390259,0.2079752385616302,0.1702086776494979,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.6962281465530396,0.2242590188980102,0.1591456234455108,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.6496636867523193,0.1828651577234268,0.1766995638608932,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.6056464314460754,0.1462681591510772,0.6759402751922607,286.1289367675781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212463378906,286.1307983398437,1.0,0.4009666740894317,1.0,1.0,0.0,1.0,-1.7014024257659912,1.7014001607894895,2.350406475670752e-06,1.3095494508743286,1.0,1.0,0.0,130.08700561523438,145.0,34500.41796875,-0.0,657.678466796875,1.0,283.1499938964844,285.4399719238281,296.1052551269531,298.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,29208.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234793901443481,1.0,0.0,0.0,3.5998218059539795,3.599843978881836,8.646797482469992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7705078125,0.0,1427.9417724609375,1895.4371337890625,0.0,1800.74365234375,0.8894351124763489,1.0,0.0,3.0,1.0,0.0
17995440,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.6973473429679871,0.2255110293626785,0.2055428475141525,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.6783033609390259,0.2079752385616302,0.1702086776494979,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.6962281465530396,0.2242590188980102,0.1591456234455108,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.6496636867523193,0.1828651577234268,0.1766995638608932,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.6056464314460754,0.1462681591510772,0.6759402751922607,286.1289367675781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212463378906,286.1307983398437,1.0,0.4009666740894317,1.0,1.0,0.0,1.0,-1.7014024257659912,1.7014001607894895,2.350406475670752e-06,1.3095494508743286,1.0,1.0,0.0,130.08700561523438,145.0,34500.41796875,-0.0,657.678466796875,1.0,283.1499938964844,285.4399719238281,296.1052551269531,298.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,29208.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234793901443481,1.0,0.0,0.0,3.5998218059539795,3.599843978881836,8.646797482469992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7705078125,0.0,1427.9417724609375,1895.4371337890625,0.0,1800.74365234375,0.8894351124763489,1.0,0.0,3.0,1.0,0.0
17995500,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.6984825730323792,0.2280226647853851,0.2078651785850525,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.6788185834884644,0.2097703218460083,0.1717120707035064,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.6969186067581177,0.2263431251049041,0.1606555134057998,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.6499943733215332,0.184326946735382,0.1781524866819381,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.6053013205528259,0.1469616442918777,0.6793825626373291,286.1361694335937,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61163330078125,286.1373291015625,1.0,0.4037731885910034,1.0,1.0,0.0,1.0,-1.7140060663223269,1.7140036821365356,2.384116442044615e-06,1.3195446729660034,1.0,1.0,0.0,131.84022521972656,145.0,34868.296875,-0.0,671.8825073242188,1.0,283.1499938964844,285.4373779296875,296.1264953613281,298.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,29917.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265732884407043,1.0,0.0,0.0,3.64321494102478,3.643237829208374,8.856515592015057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.9521484375,0.0,1480.205322265625,1895.4371337890625,0.0,1826.43994140625,0.8972820043563843,1.0,0.0,3.0,1.0,0.0
17995560,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.6995852589607239,0.2304983288049698,0.2101531475782394,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.6793137788772583,0.2115319222211837,0.1731871664524078,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.6975803375244141,0.2283867746591568,0.1621356755495071,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.6503093838691711,0.1857594102621078,0.1795761585235595,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.6049458980560303,0.1476298868656158,0.6827061176300049,286.1465759277344,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.602294921875,286.1483764648437,1.0,0.4065234661102295,1.0,1.0,0.0,1.0,-1.726317048072815,1.7263145446777344,2.41732232098002e-06,1.3293020725250244,1.0,1.0,0.0,133.57418823242188,148.0,35190.65234375,-0.0,685.982177734375,1.0,283.1499938964844,285.4410705566406,296.1471862792969,298.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,30361.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295372486114502,1.0,0.0,0.0,3.670135259628296,3.670158624649048,8.987883575173328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9287109375,0.0,1513.260986328125,1895.4371337890625,0.0,1851.1922607421875,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
17995620,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7016886472702026,0.2353426665067672,0.2146337181329727,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.6802375912666321,0.2149577885866165,0.1760589033365249,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.6988137364387512,0.2323565483093261,0.1650138646364212,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6508865356445312,0.1885392069816589,0.1823426038026809,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.6041958928108215,0.1488927602767944,0.6890214681625366,286.163818359375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5843811035156,286.1655578613281,1.0,0.4118746817111969,1.0,1.0,0.0,1.0,-1.7501118183135986,1.750109314918518,2.482281388438423e-06,1.34814453125,1.0,1.0,0.0,136.99977111816406,151.0,35863.265625,-0.0,713.919921875,1.0,283.1499938964844,285.4422912597656,296.1888732910156,298.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,31499.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352915406227112,1.0,0.0,0.0,3.738293170928955,3.738317251205444,9.324810434918618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.39501953125,0.0,1599.144775390625,1895.4371337890625,0.0,1899.6126708984373,0.9234350323677064,1.0,0.0,3.0,1.0,0.0
17995680,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7016886472702026,0.2353426665067672,0.2146337181329727,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.6802375912666321,0.2149577885866165,0.1760589033365249,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.6988137364387512,0.2323565483093261,0.1650138646364212,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6508865356445312,0.1885392069816589,0.1823426038026809,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.6041958928108215,0.1488927602767944,0.6890214681625366,286.163818359375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5843811035156,286.1655578613281,1.0,0.4118746817111969,1.0,1.0,0.0,1.0,-1.7501118183135986,1.750109314918518,2.482281388438423e-06,1.34814453125,1.0,1.0,0.0,136.99977111816406,151.0,35863.265625,-0.0,713.919921875,1.0,283.1499938964844,285.4422912597656,296.1888732910156,298.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,31499.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352915406227112,1.0,0.0,0.0,3.738293170928955,3.738317251205444,9.324810434918618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.39501953125,0.0,1599.144775390625,1895.4371337890625,0.0,1899.6126708984373,0.9234350323677064,1.0,0.0,3.0,1.0,0.0
17995740,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.7036420106887817,0.2400433421134948,0.2189841419458389,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.6810585856437683,0.2182547152042389,0.1788256466388702,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.6999144554138184,0.2361709922552108,0.1677822470664978,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6513798832893372,0.1912065297365188,0.1850010752677917,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.6033767461776733,0.1500574648380279,0.6948904395103455,286.18048095703125,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5673522949219,286.18212890625,1.0,0.4170408248901367,1.0,1.0,0.0,1.0,-1.7728068828582764,1.7728042602539062,2.545189317970653e-06,1.3660941123962402,1.0,1.0,0.0,140.3826141357422,154.0,36518.421875,-0.0,741.4907836914062,1.0,283.1499938964844,285.4434814453125,296.2301940917969,298.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,32627.470703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407618165016174,1.0,0.0,0.0,3.8046586513519287,3.8046834468841553,9.65883259596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.111328125,0.0,1685.8341064453125,1895.4371337890625,0.0,1946.076171875,0.9397370219230652,1.0,0.0,3.0,1.0,0.0
17995800,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.7036420106887817,0.2400433421134948,0.2189841419458389,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.6810585856437683,0.2182547152042389,0.1788256466388702,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.6999144554138184,0.2361709922552108,0.1677822470664978,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6513798832893372,0.1912065297365188,0.1850010752677917,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.6033767461776733,0.1500574648380279,0.6948904395103455,286.18048095703125,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5673522949219,286.18212890625,1.0,0.4170408248901367,1.0,1.0,0.0,1.0,-1.7728068828582764,1.7728042602539062,2.545189317970653e-06,1.3660941123962402,1.0,1.0,0.0,140.3826141357422,154.0,36518.421875,-0.0,741.4907836914062,1.0,283.1499938964844,285.4434814453125,296.2301940917969,298.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,32627.470703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407618165016174,1.0,0.0,0.0,3.8046586513519287,3.8046834468841553,9.65883259596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.111328125,0.0,1685.8341064453125,1895.4371337890625,0.0,1946.076171875,0.9397370219230652,1.0,0.0,3.0,1.0,0.0
17995860,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.7054402828216553,0.2446010708808899,0.2232053875923156,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.681770384311676,0.2214257419109344,0.1814900934696197,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.7008785009384155,0.2398338168859481,0.1704436838626861,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.6517835259437561,0.1937644779682159,0.1875548064708709,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.6024788618087769,0.1511260718107223,0.7003233432769775,286.1963195800781,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5511474609375,286.1978759765625,1.0,0.4220362901687622,1.0,1.0,0.0,1.0,-1.794425368309021,1.7944227457046509,2.605972895253217e-06,1.3831714391708374,1.0,1.0,0.0,143.7346649169922,157.0,37155.8203125,-0.0,768.6851196289062,1.0,283.1499938964844,285.4444580078125,296.2709350585937,298.7008972167969,293.1499938964844,293.1499938964844,283.04998779296875,33748.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459612488746643,1.0,0.0,0.0,3.869490623474121,3.869516372680664,9.99081407826452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.154296875,0.0,1773.4921875,1895.4371337890625,0.0,1990.6134033203125,0.9546650052070618,1.0,0.0,3.0,1.0,0.0
17995920,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.7054402828216553,0.2446010708808899,0.2232053875923156,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.681770384311676,0.2214257419109344,0.1814900934696197,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.7008785009384155,0.2398338168859481,0.1704436838626861,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.6517835259437561,0.1937644779682159,0.1875548064708709,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.6024788618087769,0.1511260718107223,0.7003233432769775,286.1963195800781,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5511474609375,286.1978759765625,1.0,0.4220362901687622,1.0,1.0,0.0,1.0,-1.794425368309021,1.7944227457046509,2.605972895253217e-06,1.3831714391708374,1.0,1.0,0.0,143.7346649169922,157.0,37155.8203125,-0.0,768.6851196289062,1.0,283.1499938964844,285.4444580078125,296.2709350585937,298.7008972167969,293.1499938964844,293.1499938964844,283.04998779296875,33748.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459612488746643,1.0,0.0,0.0,3.869490623474121,3.869516372680664,9.99081407826452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.154296875,0.0,1773.4921875,1895.4371337890625,0.0,1990.6134033203125,0.9546650052070618,1.0,0.0,3.0,1.0,0.0
17995980,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.7068753838539124,0.2488092929124832,0.2271882146596908,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.6822032928466797,0.2243361622095108,0.1839922368526458,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.7015239596366882,0.2431839257478714,0.1729346662759781,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.6519437432289124,0.1960927546024322,0.1899413913488388,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.6013389229774475,0.1519968956708908,0.7050753831863403,286.14111328125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5339660644531,286.1419677734375,1.0,0.4268529415130615,1.0,1.0,0.0,1.0,-1.8143054246902464,1.8143028020858765,2.662625547600328e-06,1.398872137069702,1.0,1.0,0.0,147.13612365722656,160.0,38075.66796875,-0.0,795.1505126953125,1.0,283.0507202148437,285.3694763183594,296.3260803222656,298.8249206542969,293.1499938964844,293.1499938964844,282.75,34712.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550909519195557,1.0,0.0,0.0,3.9243242740631104,3.924350738525391,1.027597477332165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.09423828125,0.0,1849.9610595703125,1895.4371337890625,0.0,2069.655029296875,0.9660429954528807,1.0,0.0,3.0,1.0,0.0
17996040,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.7068753838539124,0.2488092929124832,0.2271882146596908,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.6822032928466797,0.2243361622095108,0.1839922368526458,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.7015239596366882,0.2431839257478714,0.1729346662759781,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.6519437432289124,0.1960927546024322,0.1899413913488388,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.6013389229774475,0.1519968956708908,0.7050753831863403,286.14111328125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5339660644531,286.1419677734375,1.0,0.4268529415130615,1.0,1.0,0.0,1.0,-1.8143054246902464,1.8143028020858765,2.662625547600328e-06,1.398872137069702,1.0,1.0,0.0,147.13612365722656,160.0,38075.66796875,-0.0,795.1505126953125,1.0,283.0507202148437,285.3694763183594,296.3260803222656,298.8249206542969,293.1499938964844,293.1499938964844,282.75,34712.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550909519195557,1.0,0.0,0.0,3.9243242740631104,3.924350738525391,1.027597477332165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.09423828125,0.0,1849.9610595703125,1895.4371337890625,0.0,2069.655029296875,0.9660429954528807,1.0,0.0,3.0,1.0,0.0
17996100,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7073264122009277,0.2506447434425354,0.2290129214525222,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.6822006106376648,0.2255957275629043,0.1851314157247543,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.7016069293022156,0.244627833366394,0.174065500497818,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6518279314041138,0.1970826089382171,0.1910178214311599,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.6005607843399048,0.1522816121578216,0.7069677710533142,286.00848388671875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52410888671875,285.99041748046875,1.0,0.4291654825210571,1.0,1.0,0.0,1.0,-1.8230304718017576,1.823027849197388,2.68772714662191e-06,1.405769109725952,1.0,1.0,0.0,148.8955078125,160.0,39276.36328125,-0.0,807.7427368164062,1.0,282.7921447753906,285.19140625,296.3904724121094,299.0331726074219,293.1499938964844,293.1499938964844,282.75,35004.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657521963119507,1.0,0.0,0.0,3.940804481506348,3.940831184387207,1.0362464308855124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.47412109375,0.0,1873.3658447265625,1895.4371337890625,0.0,2163.212158203125,0.9699625968933104,1.0,0.0,3.0,1.0,0.0
17996160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7073437571525574,0.2522173523902893,0.2305765450000763,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6818374991416931,0.2266523241996765,0.1861036866903305,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.7013000249862671,0.2458404451608657,0.1750251799821853,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.6513872146606445,0.1978890895843505,0.1919190734624862,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.5994312763214111,0.1524020880460739,0.7081443667411804,285.9461364746094,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51239013671875,285.9454345703125,1.0,0.4313678741455078,1.0,1.0,0.0,1.0,-1.8299307823181152,1.829928159713745,2.7076935111836065e-06,1.4112348556518557,1.0,1.0,0.0,150.77420043945312,163.0,39538.73828125,-0.0,819.290283203125,1.0,282.754150390625,285.1455993652344,296.3907470703125,299.0075378417969,293.1499938964844,293.1499938964844,282.45001220703125,35229.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712816596031189,1.0,0.0,0.0,3.953486204147339,3.953513145446777,1.0429266694700343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1298828125,0.0,1891.5101318359373,1895.4371337890625,0.0,2212.22802734375,0.9729795455932616,1.0,0.0,3.0,1.0,0.0
17996220,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.706768810749054,0.2549344301223755,0.2332747876644134,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6805521249771118,0.2283839732408523,0.1877189725637436,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.7001039385795593,0.247852087020874,0.1766302734613418,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.6499971151351929,0.1991523802280426,0.1933683902025222,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.5965613126754761,0.1523154079914093,0.7089426517486572,285.7465209960937,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4872131347656,285.74542236328125,1.0,0.4354525506496429,1.0,1.0,0.0,1.0,-1.840081810951233,1.8400790691375728,2.7372232125344453e-06,1.419274091720581,1.0,1.0,0.0,154.64370727539062,166.0,40892.94140625,-0.0,839.876953125,1.0,282.457275390625,284.9207763671875,296.4184875488281,299.1245422363281,293.1499938964844,293.1499938964844,282.1499938964844,35541.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848537564277649,1.0,0.0,0.0,3.970909118652344,3.970936298370361,1.052139168677968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.755859375,0.0,1916.6279296875,1895.4371337890625,0.0,2333.8271484375,0.977124035358429,1.0,0.0,3.0,1.0,0.0
17996280,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.706768810749054,0.2549344301223755,0.2332747876644134,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6805521249771118,0.2283839732408523,0.1877189725637436,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.7001039385795593,0.247852087020874,0.1766302734613418,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.6499971151351929,0.1991523802280426,0.1933683902025222,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.5965613126754761,0.1523154079914093,0.7089426517486572,285.7465209960937,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4872131347656,285.74542236328125,1.0,0.4354525506496429,1.0,1.0,0.0,1.0,-1.840081810951233,1.8400790691375728,2.7372232125344453e-06,1.419274091720581,1.0,1.0,0.0,154.64370727539062,166.0,40892.94140625,-0.0,839.876953125,1.0,282.457275390625,284.9207763671875,296.4184875488281,299.1245422363281,293.1499938964844,293.1499938964844,282.1499938964844,35541.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848537564277649,1.0,0.0,0.0,3.970909118652344,3.970936298370361,1.052139168677968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.755859375,0.0,1916.6279296875,1895.4371337890625,0.0,2333.8271484375,0.977124035358429,1.0,0.0,3.0,1.0,0.0
17996340,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7057316303253174,0.2572281956672668,0.2355567216873169,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.6788207292556763,0.2297179400920868,0.1889879703521728,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6984482407569885,0.249437004327774,0.177912563085556,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.6482003331184387,0.2000486105680465,0.1944420337677002,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.5931444764137268,0.1518835723400116,0.7080614566802979,285.54022216796875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46112060546875,285.5385437011719,1.0,0.4391056597232818,1.0,1.0,0.0,1.0,-1.84638786315918,1.84638512134552,2.755668674581102e-06,1.424272537231445,1.0,1.0,0.0,158.51541137695312,169.0,42177.23828125,0.0,857.38037109375,1.0,282.1563720703125,284.6904602050781,296.4453430175781,299.23126220703125,293.1499938964844,293.1499938964844,281.8500061035156,35726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958115339279175,1.0,0.0,0.0,3.9812707901000977,3.9812982082366943,1.057637177837023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.07958984375,0.0,1931.6710205078125,1895.4371337890625,0.0,2433.1943359375,0.9795886874198914,1.0,0.0,3.0,1.0,0.0
17996400,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7057316303253174,0.2572281956672668,0.2355567216873169,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.6788207292556763,0.2297179400920868,0.1889879703521728,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6984482407569885,0.249437004327774,0.177912563085556,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.6482003331184387,0.2000486105680465,0.1944420337677002,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.5931444764137268,0.1518835723400116,0.7080614566802979,285.54022216796875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46112060546875,285.5385437011719,1.0,0.4391056597232818,1.0,1.0,0.0,1.0,-1.84638786315918,1.84638512134552,2.755668674581102e-06,1.424272537231445,1.0,1.0,0.0,158.51541137695312,169.0,42177.23828125,0.0,857.38037109375,1.0,282.1563720703125,284.6904602050781,296.4453430175781,299.23126220703125,293.1499938964844,293.1499938964844,281.8500061035156,35726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958115339279175,1.0,0.0,0.0,3.9812707901000977,3.9812982082366943,1.057637177837023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.07958984375,0.0,1931.6710205078125,1895.4371337890625,0.0,2433.1943359375,0.9795886874198914,1.0,0.0,3.0,1.0,0.0
17996460,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7047677040100098,0.2587355673313141,0.2371112257242202,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.6773266792297363,0.2305158376693725,0.1897919178009033,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.6970024704933167,0.2504039108753204,0.1787369847297668,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.6466751098632812,0.2005329430103302,0.1950826495885849,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.5902807116508484,0.1513577699661255,0.7065340876579285,285.3431091308594,284.95001220703125,295.3992614746094,293.4339599609375,295.3973388671875,297.4408264160156,285.3382568359375,1.0,0.4416645765304565,1.0,1.0,0.0,1.0,-1.849316954612732,1.8493142127990725,2.7642711302178213e-06,1.4266012907028198,1.0,1.0,0.0,161.45260620117188,169.0,43335.33203125,0.0,869.1329956054688,1.0,281.8652038574219,284.46905517578125,296.4828186035156,299.3575439453125,293.1499938964844,293.1499938964844,281.8500061035156,35817.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048936128616333,1.0,0.0,0.0,3.986308097839356,3.986335277557373,1.0603151849863934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.1318359375,0.0,1939.01220703125,1895.4371337890625,0.0,2516.250244140625,0.9807867407798768,1.0,0.0,3.0,1.0,0.0
17996520,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.7044240236282349,0.25916787981987,0.2375087738037109,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.6768386363983154,0.2307309806346893,0.1899864375591278,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.6965240836143494,0.2506718039512634,0.1789384931325912,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.6461854577064514,0.2006587535142898,0.195228099822998,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.5893826484680176,0.1511861383914947,0.7059099674224854,285.33233642578125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4350280761719,285.330322265625,1.0,0.4423659443855285,1.0,1.0,0.0,1.0,-1.849736452102661,1.8497337102890008,2.7655007670546183e-06,1.4269323348999023,1.0,1.0,0.0,162.3125457763672,172.0,43396.546875,0.0,872.2024536132812,1.0,281.85675048828125,284.4602355957031,296.4754638671875,299.3359680175781,293.1499938964844,293.1499938964844,281.54998779296875,35837.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050271272659302,1.0,0.0,0.0,3.987419843673706,3.987447261810303,1.060906697603059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.6123046875,0.0,1940.6351318359373,1895.4371337890625,0.0,2517.475341796875,0.9810511469841005,1.0,0.0,3.0,1.0,0.0
17996580,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7029051184654236,0.2607789635658264,0.2391655445098877,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6746772527694702,0.2314584255218505,0.1907526403665542,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.6944108009338379,0.2516052424907684,0.1797498017549514,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6440313458442688,0.2010264247655868,0.1957790702581405,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.585363507270813,0.1502690613269806,0.7027380466461182,285.1208190917969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40924072265625,285.11920166015625,1.0,0.4452831149101257,1.0,1.0,0.0,1.0,-1.8506368398666384,1.8506340980529783,2.768158310573199e-06,1.4276549816131592,1.0,1.0,0.0,166.02442932128906,175.0,44565.5390625,0.0,884.6748657226562,1.0,281.55718994140625,284.2283630371094,296.5085754394531,299.4388732910156,293.1499938964844,293.1499938964844,281.25,35903.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132869601249695,1.0,0.0,0.0,3.991090774536133,3.9911181926727295,1.0628609743434936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.15087890625,0.0,1945.999755859375,1895.4371337890625,0.0,2593.495361328125,0.9819242358207704,1.0,0.0,3.0,1.0,0.0
17996640,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7029051184654236,0.2607789635658264,0.2391655445098877,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6746772527694702,0.2314584255218505,0.1907526403665542,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.6944108009338379,0.2516052424907684,0.1797498017549514,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6440313458442688,0.2010264247655868,0.1957790702581405,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.585363507270813,0.1502690613269806,0.7027380466461182,285.1208190917969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40924072265625,285.11920166015625,1.0,0.4452831149101257,1.0,1.0,0.0,1.0,-1.8506368398666384,1.8506340980529783,2.768158310573199e-06,1.4276549816131592,1.0,1.0,0.0,166.02442932128906,175.0,44565.5390625,0.0,884.6748657226562,1.0,281.55718994140625,284.2283630371094,296.5085754394531,299.4388732910156,293.1499938964844,293.1499938964844,281.25,35903.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132869601249695,1.0,0.0,0.0,3.991090774536133,3.9911181926727295,1.0628609743434936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.15087890625,0.0,1945.999755859375,1895.4371337890625,0.0,2593.495361328125,0.9819242358207704,1.0,0.0,3.0,1.0,0.0
17996700,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7021369338035583,0.2615094482898712,0.239927276968956,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6735835075378418,0.231748029589653,0.191072791814804,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6933466792106628,0.2519998252391815,0.1801033765077591,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.6429526805877686,0.2011510729789734,0.1959941834211349,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.5833134651184082,0.1497563123703003,0.7008798122406006,284.9706115722656,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39697265625,284.951904296875,1.0,0.4466293454170227,1.0,1.0,0.0,1.0,-1.850455641746521,1.850452899932861,2.76762284556753e-06,1.427509069442749,0.9977961778640748,0.9977961778640748,0.0,167.82615661621094,175.0,45589.6015625,0.0,890.1936645507812,1.0,281.2918701171875,284.0386962890625,296.5519104003906,299.6018371582031,293.1499938964844,293.1499938964844,281.25,35954.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195139169692993,1.0,0.0,0.0,3.991994619369507,3.992022037506104,1.0633424381012446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.78759765625,0.0,1947.610595703125,1895.4371337890625,0.0,2651.06640625,0.982120931148529,1.0,0.0,3.0,1.0,0.0
17996760,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7012189030647278,0.2621216475963592,0.2405591011047363,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6723780632019043,0.2319481819868087,0.1913108378648758,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6921566724777222,0.2522936463356018,0.1803746223449707,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6417822241783142,0.2011982500553131,0.1961274296045303,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.5811387300491333,0.1491771191358566,0.6987036466598511,284.9150390625,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3843078613281,284.91571044921875,1.0,0.4478946328163147,1.0,1.0,0.0,1.0,-1.849424123764038,1.8494212627410889,2.7646019589155912e-06,1.4266982078552246,0.954187273979187,0.954187273979187,0.0,169.64666748046875,178.0,45587.546875,0.0,895.0257568359375,1.0,281.2558288574219,284.0084533691406,296.544677734375,299.5406494140625,293.1499938964844,293.1499938964844,280.95001220703125,37483.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206554055213928,1.0,0.0,0.0,3.956917524337769,3.956944942474365,1.04473770079494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.56201171875,0.0,1914.22119140625,1895.4371337890625,0.0,2661.642333984375,0.9748109579086304,1.0,0.0,3.0,1.0,0.0
