time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6996222734451294,0.2634952664375305,0.2418532073497772,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6701781749725342,0.2324438691139221,0.1917848587036132,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6900061368942261,0.2530079483985901,0.1809286326169967,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6396352648735046,0.2013782411813736,0.1963927596807479,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5769487619400024,0.1480841338634491,0.6943004131317139,284.8465270996094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36248779296875,284.8593139648437,1.0,0.4502775967121124,1.0,1.0,0.0,1.0,-1.8473434448242188,1.8473405838012693,2.758456275842036e-06,1.4250197410583496,0.8327981233596802,0.8327981233596802,0.0,173.09930419921875,181.0,45844.7890625,0.0,904.0658569335938,1.0,280.9564208984375,283.9599609375,296.5676574707031,299.5794372558594,293.1499938964844,293.1499938964844,281.25,44186.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248761296272278,1.0,0.0,0.0,3.636760473251343,3.636785984039306,8.825162467474001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.80712890625,0.0,1579.518310546875,1895.4371337890625,0.0,2700.801513671875,0.9094269871711732,1.0,0.0,3.0,1.0,0.0
17996880,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6996222734451294,0.2634952664375305,0.2418532073497772,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6701781749725342,0.2324438691139221,0.1917848587036132,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6900061368942261,0.2530079483985901,0.1809286326169967,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6396352648735046,0.2013782411813736,0.1963927596807479,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5769487619400024,0.1480841338634491,0.6943004131317139,284.8465270996094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36248779296875,284.8593139648437,1.0,0.4502775967121124,1.0,1.0,0.0,1.0,-1.8473434448242188,1.8473405838012693,2.758456275842036e-06,1.4250197410583496,0.8327981233596802,0.8327981233596802,0.0,173.09930419921875,181.0,45844.7890625,0.0,904.0658569335938,1.0,280.9564208984375,283.9599609375,296.5676574707031,299.5794372558594,293.1499938964844,293.1499938964844,281.25,44186.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248761296272278,1.0,0.0,0.0,3.636760473251343,3.636785984039306,8.825162467474001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.80712890625,0.0,1579.518310546875,1895.4371337890625,0.0,2700.801513671875,0.9094269871711732,1.0,0.0,3.0,1.0,0.0
17996940,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.699414849281311,0.2649545967578888,0.2429375797510147,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6695215106010437,0.2332013845443725,0.192267507314682,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6894381642341614,0.2539856135845184,0.1814720928668975,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.638938844203949,0.2019040882587433,0.1967656761407852,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5751750469207764,0.1478182524442672,0.6926758885383606,285.033203125,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3569030761719,285.0430908203125,1.0,0.4516273736953735,1.0,1.0,0.0,1.0,-1.8484724760055544,1.8484697341918943,2.761643372650724e-06,1.4258229732513428,0.9532007575035096,0.9532007575035096,0.0,174.7270965576172,181.0,45427.15234375,0.0,910.184814453125,1.0,281.2114562988281,284.1444396972656,296.51739501953125,299.3879699707031,293.1499938964844,293.1499938964844,281.25,34937.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133669495582581,1.0,0.0,0.0,3.693412780761719,3.693437099456787,9.102255376092216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.59765625,0.0,1573.9593505859375,1895.4371337890625,0.0,2594.233154296875,0.9168519377708436,1.0,0.0,3.0,1.0,0.0
17997000,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6997961401939392,0.2662453651428222,0.2441108971834182,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6694812774658203,0.2339569330215454,0.192866176366806,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.6895061135292053,0.254915714263916,0.182118758559227,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6388124227523804,0.2024665176868438,0.197289690375328,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.5743008255958557,0.1477551013231277,0.6923378705978394,285.04669189453125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.354736328125,285.0445861816406,1.0,0.4527758657932281,1.0,1.0,0.0,1.0,-1.8517253398895264,1.8517225980758667,2.7710971153283026e-06,1.4283268451690674,0.9901884198188782,0.9901884198188782,0.0,175.8019256591797,184.0,45680.20703125,0.0,916.450927734375,1.0,281.2431640625,284.1361389160156,296.5528259277344,299.4682922363281,293.1499938964844,293.1499938964844,280.95001220703125,32880.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096572756767273,1.0,0.0,0.0,3.776466369628906,3.776491165161133,9.516221552985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.25048828125,0.0,1654.323974609375,1895.4371337890625,0.0,2560.03759765625,0.931535542011261,1.0,0.0,3.0,1.0,0.0
17997060,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6996402740478516,0.268030434846878,0.2461248189210891,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6687843203544617,0.2350601404905319,0.1940015256404876,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6888979077339172,0.256216436624527,0.1832823157310485,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6380242705345154,0.2032227218151092,0.1982718706130981,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5718479156494141,0.1472532451152801,0.6911478042602539,284.8847961425781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3421936035156,284.8915100097656,1.0,0.4554221034049988,1.0,1.0,0.0,1.0,-1.8568990230560305,1.856896162033081,2.786232698781532e-06,1.4323534965515137,0.8707407712936401,0.8707407712936401,0.0,178.6508331298828,187.0,46542.7109375,0.0,930.0548095703124,1.0,280.956298828125,283.9749755859375,296.671142578125,299.7089538574219,293.1499938964844,293.1499938964844,281.25,39403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194677233695984,1.0,0.0,0.0,3.678417444229126,3.678442239761353,9.028493650475866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.88134765625,0.0,1590.680419921875,1895.4371337890625,0.0,2650.638916015625,0.913904309272766,1.0,0.0,3.0,1.0,0.0
17997120,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6996402740478516,0.268030434846878,0.2461248189210891,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6687843203544617,0.2350601404905319,0.1940015256404876,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6888979077339172,0.256216436624527,0.1832823157310485,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6380242705345154,0.2032227218151092,0.1982718706130981,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5718479156494141,0.1472532451152801,0.6911478042602539,284.8847961425781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3421936035156,284.8915100097656,1.0,0.4554221034049988,1.0,1.0,0.0,1.0,-1.8568990230560305,1.856896162033081,2.786232698781532e-06,1.4323534965515137,0.8707407712936401,0.8707407712936401,0.0,178.6508331298828,187.0,46542.7109375,0.0,930.0548095703124,1.0,280.956298828125,283.9749755859375,296.671142578125,299.7089538574219,293.1499938964844,293.1499938964844,281.25,39403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194677233695984,1.0,0.0,0.0,3.678417444229126,3.678442239761353,9.028493650475866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.88134765625,0.0,1590.680419921875,1895.4371337890625,0.0,2650.638916015625,0.913904309272766,1.0,0.0,3.0,1.0,0.0
17997180,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6995989680290222,0.2705452144145965,0.2482070326805114,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6681737303733826,0.2365950345993042,0.1951648145914077,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.688386082649231,0.2580572664737701,0.1844785362482071,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6373208165168762,0.2043636888265609,0.199289008975029,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.569492757320404,0.1470446437597274,0.6900805234909058,285.0708923339844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3362121582031,285.06988525390625,1.0,0.4580886662006378,1.0,1.0,0.0,1.0,-1.862414717674256,1.8624118566513064,2.802254812195315e-06,1.436524748802185,1.0,1.0,0.0,181.4728546142578,190.0,46343.609375,0.0,943.953857421875,1.0,281.24322509765625,284.1481018066406,296.6611328125,299.61993408203125,293.1499938964844,293.1499938964844,280.95001220703125,32748.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096709251403809,1.0,0.0,0.0,3.813642024993897,3.813667058944702,9.704499461804517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1103515625,0.0,1697.5455322265625,1895.4371337890625,0.0,2560.163330078125,0.9395197629928588,1.0,0.0,3.0,1.0,0.0
17997240,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6995989680290222,0.2705452144145965,0.2482070326805114,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6681737303733826,0.2365950345993042,0.1951648145914077,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.688386082649231,0.2580572664737701,0.1844785362482071,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6373208165168762,0.2043636888265609,0.199289008975029,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.569492757320404,0.1470446437597274,0.6900805234909058,285.0708923339844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3362121582031,285.06988525390625,1.0,0.4580886662006378,1.0,1.0,0.0,1.0,-1.862414717674256,1.8624118566513064,2.802254812195315e-06,1.436524748802185,1.0,1.0,0.0,181.4728546142578,190.0,46343.609375,0.0,943.953857421875,1.0,281.24322509765625,284.1481018066406,296.6611328125,299.61993408203125,293.1499938964844,293.1499938964844,280.95001220703125,32748.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096709251403809,1.0,0.0,0.0,3.813642024993897,3.813667058944702,9.704499461804517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1103515625,0.0,1697.5455322265625,1895.4371337890625,0.0,2560.163330078125,0.9395197629928588,1.0,0.0,3.0,1.0,0.0
17997300,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6997222304344177,0.2715234160423279,0.2493439614772796,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6680178046226501,0.2372388839721679,0.1958304643630981,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.688278317451477,0.2587951123714447,0.1851500868797302,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6371081471443176,0.2048354148864746,0.1998919248580932,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5685123205184937,0.1468889713287353,0.6899802684783936,284.9263610839844,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3320617675781,284.9078063964844,1.0,0.4594842493534088,1.0,1.0,0.0,1.0,-1.866132378578186,1.8661295175552368,2.813183073158143e-06,1.4394078254699707,0.9458579421043396,0.9458579421043396,0.0,182.8548889160156,190.0,47440.0078125,0.0,951.7081909179688,1.0,280.993408203125,283.96307373046875,296.753662109375,299.88116455078125,293.1499938964844,293.1499938964844,280.95001220703125,34514.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177998661994934,1.0,0.0,0.0,3.8400254249572754,3.8400509357452393,9.839237691267044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.62158203125,0.0,1743.34033203125,1895.4371337890625,0.0,2635.19873046875,0.945771336555481,1.0,0.0,3.0,1.0,0.0
17997360,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.699209451675415,0.27213916182518,0.2500694394111633,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6673911809921265,0.2376379817724228,0.1962784379720688,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6876305937767029,0.2592417299747467,0.1855822652578354,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6364909410476685,0.2050921767950058,0.2002747356891632,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5670637488365173,0.1465596705675125,0.6891117095947266,284.8871765136719,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32489013671875,284.8911437988281,1.0,0.460816890001297,1.0,1.0,0.0,1.0,-1.8675744533538816,1.8675715923309328,2.817404492816422e-06,1.4405086040496826,0.9007831811904908,0.9007831811904908,0.0,184.4830017089844,193.0,47389.671875,0.0,958.1948852539062,1.0,280.9561767578125,283.9555969238281,296.76910400390625,299.8623962402344,293.1499938964844,293.1499938964844,280.6499938964844,37993.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216299414634705,1.0,0.0,0.0,3.771634817123413,3.771660327911377,9.49188688537106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.41845703125,0.0,1688.1639404296875,1895.4371337890625,0.0,2670.67626953125,0.9334261417388916,1.0,0.0,3.0,1.0,0.0
17997420,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6978397965431213,0.2733872830867767,0.2512670755386352,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6658117771148682,0.2383595257997512,0.196966677904129,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.685995876789093,0.2600889205932617,0.1862560808658599,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6349701881408691,0.2055330574512481,0.2008220851421356,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.563759982585907,0.1458069384098053,0.686417818069458,284.8708801269531,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114013671875,284.8831787109375,1.0,0.4633302092552185,1.0,1.0,0.0,1.0,-1.8682167530059808,1.8682140111923216,2.8191498131491244e-06,1.440900444984436,0.8133708834648132,0.8133708834648132,0.0,187.84942626953125,196.0,47629.44140625,0.0,969.4889526367188,1.0,280.6578674316406,283.9539794921875,296.7933959960937,299.9134216308594,293.1499938964844,293.1499938964844,280.95001220703125,43295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285464644432068,1.0,0.0,0.0,3.446663618087769,3.4466869831085205,7.926676062197657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.63720703125,0.0,1370.03857421875,1895.4371337890625,0.0,2734.9189453125,0.8678914308547974,1.0,0.0,3.0,1.0,0.0
17997480,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6978397965431213,0.2733872830867767,0.2512670755386352,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6658117771148682,0.2383595257997512,0.196966677904129,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.685995876789093,0.2600889205932617,0.1862560808658599,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6349701881408691,0.2055330574512481,0.2008220851421356,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.563759982585907,0.1458069384098053,0.686417818069458,284.8708801269531,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114013671875,284.8831787109375,1.0,0.4633302092552185,1.0,1.0,0.0,1.0,-1.8682167530059808,1.8682140111923216,2.8191498131491244e-06,1.440900444984436,0.8133708834648132,0.8133708834648132,0.0,187.84942626953125,196.0,47629.44140625,0.0,969.4889526367188,1.0,280.6578674316406,283.9539794921875,296.7933959960937,299.9134216308594,293.1499938964844,293.1499938964844,280.95001220703125,43295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285464644432068,1.0,0.0,0.0,3.446663618087769,3.4466869831085205,7.926676062197657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.63720703125,0.0,1370.03857421875,1895.4371337890625,0.0,2734.9189453125,0.8678914308547974,1.0,0.0,3.0,1.0,0.0
17997540,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6978415846824646,0.2758169174194336,0.2533117830753326,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6652553081512451,0.2398390471935272,0.1980907618999481,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6855313181877136,0.2618555724620819,0.1874137222766876,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6343399286270142,0.2066470980644226,0.201817587018013,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.5614817142486572,0.1455758064985275,0.6852384805679321,285.0321960449219,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3087158203125,285.0291442871094,1.0,0.4659097790718078,1.0,1.0,0.0,1.0,-1.873425006866455,1.8734221458435056,2.834386350514251e-06,1.4448429346084597,0.9468844532966614,0.9468844532966614,0.0,190.65524291992188,199.0,47647.48046875,0.0,983.2327270507812,1.0,280.94158935546875,284.0877380371094,296.78192138671875,299.81951904296875,293.1499938964844,293.1499938964844,280.6499938964844,32356.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160545825958252,1.0,0.0,0.0,3.622842311859131,3.622865438461304,8.757742193665763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.935546875,0.0,1476.10791015625,1895.4371337890625,0.0,2619.0576171875,0.8965122103691101,1.0,0.0,3.0,1.0,0.0
17997600,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6978415846824646,0.2758169174194336,0.2533117830753326,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6652553081512451,0.2398390471935272,0.1980907618999481,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6855313181877136,0.2618555724620819,0.1874137222766876,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6343399286270142,0.2066470980644226,0.201817587018013,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.5614817142486572,0.1455758064985275,0.6852384805679321,285.0321960449219,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3087158203125,285.0291442871094,1.0,0.4659097790718078,1.0,1.0,0.0,1.0,-1.873425006866455,1.8734221458435056,2.834386350514251e-06,1.4448429346084597,0.9468844532966614,0.9468844532966614,0.0,190.65524291992188,199.0,47647.48046875,0.0,983.2327270507812,1.0,280.94158935546875,284.0877380371094,296.78192138671875,299.81951904296875,293.1499938964844,293.1499938964844,280.6499938964844,32356.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160545825958252,1.0,0.0,0.0,3.622842311859131,3.622865438461304,8.757742193665763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.935546875,0.0,1476.10791015625,1895.4371337890625,0.0,2619.0576171875,0.8965122103691101,1.0,0.0,3.0,1.0,0.0
17997660,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6972664594650269,0.2771989703178406,0.2549516558647156,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.664399266242981,0.2407689988613128,0.1990961879491806,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6846588253974915,0.2628862261772156,0.1883906722068786,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6334745287895203,0.2073002010583877,0.2027142792940139,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5590241551399231,0.1450427919626236,0.683984637260437,284.8960266113281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2992858886719,284.9042358398437,1.0,0.4685223400592804,1.0,1.0,0.0,1.0,-1.8775629997253416,1.8775601387023928,2.846693405444966e-06,1.448095679283142,0.8392999172210693,0.8392999172210693,0.0,193.71435546875,202.0,48367.9609375,0.0,996.849365234375,1.0,280.6576843261719,283.9590148925781,296.8906555175781,300.0438537597656,293.1499938964844,293.1499938964844,280.95001220703125,39669.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825731098651886,1.0,0.0,0.0,3.4956583976745605,3.4956817626953125,8.153635917551583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.84912109375,0.0,1394.433349609375,1895.4371337890625,0.0,2708.743408203125,0.8741509318351746,1.0,0.0,3.0,1.0,0.0
17997720,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6972664594650269,0.2771989703178406,0.2549516558647156,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.664399266242981,0.2407689988613128,0.1990961879491806,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6846588253974915,0.2628862261772156,0.1883906722068786,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6334745287895203,0.2073002010583877,0.2027142792940139,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5590241551399231,0.1450427919626236,0.683984637260437,284.8960266113281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2992858886719,284.9042358398437,1.0,0.4685223400592804,1.0,1.0,0.0,1.0,-1.8775629997253416,1.8775601387023928,2.846693405444966e-06,1.448095679283142,0.8392999172210693,0.8392999172210693,0.0,193.71435546875,202.0,48367.9609375,0.0,996.849365234375,1.0,280.6576843261719,283.9590148925781,296.8906555175781,300.0438537597656,293.1499938964844,293.1499938964844,280.95001220703125,39669.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825731098651886,1.0,0.0,0.0,3.4956583976745605,3.4956817626953125,8.153635917551583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.84912109375,0.0,1394.433349609375,1895.4371337890625,0.0,2708.743408203125,0.8741509318351746,1.0,0.0,3.0,1.0,0.0
17997780,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6969217658042908,0.2793177366256714,0.2567194104194641,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6636825203895569,0.2421093136072158,0.2001310437917709,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6839612126350403,0.2644468247890472,0.1894181668758392,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.632731556892395,0.2083136439323425,0.2036416232585907,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5566816329956055,0.1447611451148986,0.682734489440918,285.0492858886719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2960510253906,285.0453186035156,1.0,0.4710957705974579,1.0,1.0,0.0,1.0,-1.8819903135299685,1.881987452507019,2.85981491288112e-06,1.451518416404724,0.9805734157562256,0.9805734157562256,0.0,196.667709350586,205.0,48382.64453125,0.0,1010.4580078125,1.0,280.9422607421875,284.0893859863281,296.88653564453125,299.9704895019531,293.1499938964844,293.1499938964844,280.6499938964844,31546.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166484236717224,1.0,0.0,0.0,3.6788489818573,3.678872346878052,9.030612204696808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.51513671875,0.0,1531.9188232421875,1895.4371337890625,0.0,2624.54736328125,0.9084850549697876,1.0,0.0,3.0,1.0,0.0
17997840,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6969217658042908,0.2793177366256714,0.2567194104194641,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6636825203895569,0.2421093136072158,0.2001310437917709,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6839612126350403,0.2644468247890472,0.1894181668758392,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.632731556892395,0.2083136439323425,0.2036416232585907,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5566816329956055,0.1447611451148986,0.682734489440918,285.0492858886719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2960510253906,285.0453186035156,1.0,0.4710957705974579,1.0,1.0,0.0,1.0,-1.8819903135299685,1.881987452507019,2.85981491288112e-06,1.451518416404724,0.9805734157562256,0.9805734157562256,0.0,196.667709350586,205.0,48382.64453125,0.0,1010.4580078125,1.0,280.9422607421875,284.0893859863281,296.88653564453125,299.9704895019531,293.1499938964844,293.1499938964844,280.6499938964844,31546.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166484236717224,1.0,0.0,0.0,3.6788489818573,3.678872346878052,9.030612204696808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.51513671875,0.0,1531.9188232421875,1895.4371337890625,0.0,2624.54736328125,0.9084850549697876,1.0,0.0,3.0,1.0,0.0
17997900,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6967943906784058,0.2800129055976867,0.257627934217453,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6633920073509216,0.2425967156887054,0.200688362121582,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6836733818054199,0.2649777233600616,0.1899615377187729,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6324257850646973,0.2086682468652725,0.2041525691747665,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5556172132492065,0.1445265114307403,0.6823488473892212,284.8948974609375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2924194335937,284.8783569335937,1.0,0.4724112749099731,1.0,1.0,0.0,1.0,-1.884673953056336,1.8846710920333865,2.8678771286649862e-06,1.4536584615707395,0.889008641242981,0.889008641242981,0.0,198.13934326171875,205.0,49372.0859375,0.0,1017.7102661132812,1.0,280.6964111328125,283.9041748046875,296.9775695800781,300.2300109863281,293.1499938964844,293.1499938964844,280.6499938964844,35088.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824677050113678,1.0,0.0,0.0,3.6948862075805664,3.6949105262756334,9.10951882815425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.02783203125,0.0,1576.7791748046875,1895.4371337890625,0.0,2698.9521484375,0.9125980734825134,1.0,0.0,3.0,1.0,0.0
17997960,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6960771083831787,0.280411958694458,0.2581241726875305,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6626698970794678,0.2428752034902572,0.201023519039154,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6828874945640564,0.2652659714221954,0.190264031291008,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6317471265792847,0.2088383585214615,0.2044379562139511,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5541115999221802,0.1441418528556823,0.6811816096305847,284.88397216796875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2861328125,284.8910522460937,1.0,0.4736474752426147,1.0,1.0,0.0,1.0,-1.885049819946289,1.88504695892334,2.8690408271359047e-06,1.45398211479187,0.8565590381622314,0.8565590381622314,0.0,199.8391571044922,208.0,49197.70703125,0.0,1023.5206909179688,1.0,280.65728759765625,283.9292297363281,296.9900817871094,300.19842529296875,293.1499938964844,293.1499938964844,280.95001220703125,39125.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827910304069519,1.0,0.0,0.0,3.587420701980591,3.587444543838501,8.587325055486872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.86669921875,0.0,1487.6407470703125,1895.4371337890625,0.0,2729.0009765625,0.8935377597808838,1.0,0.0,3.0,1.0,0.0
17998020,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6954919099807739,0.2823156416416168,0.2596645057201385,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6618021726608276,0.2440779209136963,0.2019328624010086,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6820051074028015,0.2666595876216888,0.1911567449569702,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6308847069740295,0.2097420245409011,0.205247551202774,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.5516396164894104,0.143775388598442,0.6795190572738647,285.0498046875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2828674316406,285.0463256835937,1.0,0.4761191010475158,1.0,1.0,0.0,1.0,-1.8882277011871336,1.8882248401641848,2.8784490950783947e-06,1.456403374671936,1.0,1.0,0.0,202.8663024902344,211.0,49114.92578125,0.0,1036.2764892578125,1.0,280.9429016113281,284.0766296386719,296.9804382324219,300.11199951171875,293.1499938964844,293.1499938964844,280.6499938964844,31825.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190803527832031,1.0,0.0,0.0,3.7498879432678223,3.74991226196289,9.382744110553176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.994140625,0.0,1615.0731201171875,1895.4371337890625,0.0,2647.051513671875,0.9247261881828308,1.0,0.0,3.0,1.0,0.0
17998080,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6954919099807739,0.2823156416416168,0.2596645057201385,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6618021726608276,0.2440779209136963,0.2019328624010086,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6820051074028015,0.2666595876216888,0.1911567449569702,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6308847069740295,0.2097420245409011,0.205247551202774,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.5516396164894104,0.143775388598442,0.6795190572738647,285.0498046875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2828674316406,285.0463256835937,1.0,0.4761191010475158,1.0,1.0,0.0,1.0,-1.8882277011871336,1.8882248401641848,2.8784490950783947e-06,1.456403374671936,1.0,1.0,0.0,202.8663024902344,211.0,49114.92578125,0.0,1036.2764892578125,1.0,280.9429016113281,284.0766296386719,296.9804382324219,300.11199951171875,293.1499938964844,293.1499938964844,280.6499938964844,31825.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190803527832031,1.0,0.0,0.0,3.7498879432678223,3.74991226196289,9.382744110553176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.994140625,0.0,1615.0731201171875,1895.4371337890625,0.0,2647.051513671875,0.9247261881828308,1.0,0.0,3.0,1.0,0.0
17998140,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.695143461227417,0.283007800579071,0.2606545686721802,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6613141894340515,0.2445800900459289,0.2025538831949234,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6814947724342346,0.2671897113323211,0.1917521208524704,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6303992867469788,0.2100963592529297,0.2058137357234954,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.550177276134491,0.1434021145105362,0.6787237524986267,284.8682556152344,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2777404785156,284.8626708984375,1.0,0.4777261316776275,1.0,1.0,0.0,1.0,-1.8907372951507568,1.890734434127808,2.8858694349764846e-06,1.458299994468689,0.8855620622634888,0.8855620622634888,0.0,204.8016967773437,211.0,50063.859375,0.0,1044.90869140625,1.0,280.6762084960937,283.8791809082031,297.0796203613281,300.36773681640625,293.1499938964844,293.1499938964844,280.6499938964844,36927.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285748958587646,1.0,0.0,0.0,3.738407611846924,3.7384326457977295,9.325380574409792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.560546875,0.0,1640.874755859375,1895.4371337890625,0.0,2735.183349609375,0.9237168431282043,1.0,0.0,3.0,1.0,0.0
17998200,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6945555210113525,0.2832403481006622,0.2609284520149231,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6607552170753479,0.2447459548711776,0.2027499228715896,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6808779835700989,0.2673552632331848,0.1919212788343429,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6298791766166687,0.2101921439170837,0.2059763818979263,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5490623116493225,0.1431061178445816,0.6777395009994507,284.8768920898437,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2734069824219,284.88330078125,1.0,0.478572279214859,1.0,1.0,0.0,1.0,-1.8905606269836424,1.8905577659606927,2.8853010007878765e-06,1.4581338167190552,0.8718619346618652,0.8718619346618652,0.0,206.04119873046875,214.0,49973.53125,0.0,1048.728271484375,1.0,280.6564636230469,283.9065246582031,297.08251953125,300.3396301269531,293.1499938964844,293.1499938964844,280.95001220703125,38934.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301307559013367,1.0,0.0,0.0,3.6689164638519287,3.6689412593841553,8.981915016192943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.765625,0.0,1576.3861083984375,1895.4371337890625,0.0,2749.6630859375,0.9113882780075072,1.0,0.0,3.0,1.0,0.0
17998260,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6938796639442444,0.2849997580051422,0.2623215317726135,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6598618626594543,0.2458698898553848,0.2035858333110809,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.679947018623352,0.2686443924903869,0.1927309036254882,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6290025115013123,0.2110373973846435,0.2067205160856247,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.5465970635414124,0.1426990926265716,0.6758655309677124,285.0531311035156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27069091796875,285.05145263671875,1.0,0.4809445738792419,1.0,1.0,0.0,1.0,-1.8930257558822632,1.893022894859314,2.8928757274115924e-06,1.4601932764053345,1.0,1.0,0.0,209.0648803710937,217.0,49771.95703125,0.0,1060.8546142578125,1.0,280.9429626464844,284.0703430175781,297.0733642578125,300.24755859375,293.1499938964844,293.1499938964844,280.6499938964844,32639.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210867643356323,1.0,0.0,0.0,3.805346965789795,3.8053719997406006,9.66232846622006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7646484375,0.0,1686.755126953125,1895.4371337890625,0.0,2665.640625,0.9375545382499696,1.0,0.0,3.0,1.0,0.0
17998320,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6938796639442444,0.2849997580051422,0.2623215317726135,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6598618626594543,0.2458698898553848,0.2035858333110809,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.679947018623352,0.2686443924903869,0.1927309036254882,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6290025115013123,0.2110373973846435,0.2067205160856247,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.5465970635414124,0.1426990926265716,0.6758655309677124,285.0531311035156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27069091796875,285.05145263671875,1.0,0.4809445738792419,1.0,1.0,0.0,1.0,-1.8930257558822632,1.893022894859314,2.8928757274115924e-06,1.4601932764053345,1.0,1.0,0.0,209.0648803710937,217.0,49771.95703125,0.0,1060.8546142578125,1.0,280.9429626464844,284.0703430175781,297.0733642578125,300.24755859375,293.1499938964844,293.1499938964844,280.6499938964844,32639.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210867643356323,1.0,0.0,0.0,3.805346965789795,3.8053719997406006,9.66232846622006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7646484375,0.0,1686.755126953125,1895.4371337890625,0.0,2665.640625,0.9375545382499696,1.0,0.0,3.0,1.0,0.0
17998380,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6929259896278381,0.2858067452907562,0.2634835839271545,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.658852219581604,0.2464882582426071,0.2043619900941848,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.678837776184082,0.2692632377147674,0.1934423595666885,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6280364990234375,0.2114558517932891,0.2074178159236908,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.5440993905067444,0.142016977071762,0.6740092635154724,284.8795471191406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2619934082031,284.8844299316406,1.0,0.4833157658576965,1.0,1.0,0.0,1.0,-1.8949849605560305,1.894982099533081,2.8991141789447283e-06,1.4619792699813845,0.8887748718261719,0.8887748718261719,0.0,212.21218872070312,220.0,50706.21484375,0.0,1072.9100341796875,1.0,280.6569519042969,283.8936462402344,297.1747436523437,300.477294921875,293.1499938964844,293.1499938964844,280.95001220703125,38571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317152261734009,1.0,0.0,0.0,3.7397825717926025,3.7398078441619873,9.33224214350048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.1025390625,0.0,1655.0806884765625,1895.4371337890625,0.0,2764.41845703125,0.9267730712890624,1.0,0.0,3.0,1.0,0.0
17998440,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6929259896278381,0.2858067452907562,0.2634835839271545,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.658852219581604,0.2464882582426071,0.2043619900941848,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.678837776184082,0.2692632377147674,0.1934423595666885,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6280364990234375,0.2114558517932891,0.2074178159236908,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.5440993905067444,0.142016977071762,0.6740092635154724,284.8795471191406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2619934082031,284.8844299316406,1.0,0.4833157658576965,1.0,1.0,0.0,1.0,-1.8949849605560305,1.894982099533081,2.8991141789447283e-06,1.4619792699813845,0.8887748718261719,0.8887748718261719,0.0,212.21218872070312,220.0,50706.21484375,0.0,1072.9100341796875,1.0,280.6569519042969,283.8936462402344,297.1747436523437,300.477294921875,293.1499938964844,293.1499938964844,280.95001220703125,38571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317152261734009,1.0,0.0,0.0,3.7397825717926025,3.7398078441619873,9.33224214350048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.1025390625,0.0,1655.0806884765625,1895.4371337890625,0.0,2764.41845703125,0.9267730712890624,1.0,0.0,3.0,1.0,0.0
17998500,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6922715306282043,0.2864798903465271,0.2639178335666656,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6582009792327881,0.2469216287136078,0.2046485096216201,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6781218647956848,0.2697485983371734,0.1936989426612854,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.627422034740448,0.2117695808410644,0.2076607048511505,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.5426785349845886,0.1417315602302551,0.6726574301719666,285.035888671875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.25946044921875,285.0501708984375,1.0,0.4844334721565246,1.0,1.0,0.0,1.0,-1.894885420799256,1.8948824405670168,2.898852471844293e-06,1.461928129196167,0.9923626780509948,0.9923626780509948,0.0,213.8359222412109,220.0,50158.0859375,0.0,1078.0528564453125,1.0,280.904296875,284.068115234375,297.134033203125,300.29302978515625,293.1499938964844,293.1499938964844,280.95001220703125,34214.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249049186706543,1.0,0.0,0.0,3.7760376930236816,3.7760627269744873,9.514060934634472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.19677734375,0.0,1664.1448974609375,1895.4371337890625,0.0,2701.068359375,0.9344510436058044,1.0,0.0,3.0,1.0,0.0
17998560,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6921785473823547,0.2874302864074707,0.2647475600242615,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6579574346542358,0.2475521862506866,0.2051463276147842,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6778790354728699,0.2704619467258453,0.1941849440336227,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6271651983261108,0.2122595906257629,0.2081196308135986,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.5416791439056396,0.1415866911411285,0.6720286011695862,285.0639038085937,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2597961425781,285.0639343261719,1.0,0.4856089651584625,1.0,1.0,0.0,1.0,-1.8969626426696773,1.8969597816467283,2.905135261244141e-06,1.4635804891586304,1.0,1.0,0.0,215.226791381836,223.0,50401.03125,0.0,1084.5833740234375,1.0,280.9432983398437,284.0728454589844,297.16717529296875,300.3811340332031,293.1499938964844,293.1499938964844,280.6499938964844,33369.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226252198219299,1.0,0.0,0.0,3.8487606048583984,3.8487861156463614,9.884053042696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1845703125,0.0,1744.995361328125,1895.4371337890625,0.0,2679.907470703125,0.9480213522911072,1.0,0.0,3.0,1.0,0.0
17998620,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6912308931350708,0.288142591714859,0.2658362090587616,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6570038795471191,0.2481437474489212,0.2059035897254943,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6768094897270203,0.2710288465023041,0.194864422082901,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.626253068447113,0.2126659601926803,0.2088076472282409,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.5392897725105286,0.1409096270799636,0.6701857447624207,284.8838806152344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.251953125,284.88824462890625,1.0,0.4879176914691925,1.0,1.0,0.0,1.0,-1.898773550987244,1.8987705707550049,2.9108041417202912e-06,1.4651525020599363,0.905151665210724,0.905151665210724,0.0,218.33905029296875,226.0,51403.515625,0.0,1096.42529296875,1.0,280.6556701660156,283.8851013183594,297.2698059082031,300.6159973144531,293.1499938964844,293.1499938964844,280.3500061035156,38178.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330234289169312,1.0,0.0,0.0,3.799582719802856,3.7996087074279785,9.633077979742666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4326171875,0.0,1723.006103515625,1895.4371337890625,0.0,2776.608642578125,0.9398797154426576,1.0,0.0,3.0,1.0,0.0
