time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6912308931350708,0.288142591714859,0.2658362090587616,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6570038795471191,0.2481437474489212,0.2059035897254943,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6768094897270203,0.2710288465023041,0.194864422082901,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.626253068447113,0.2126659601926803,0.2088076472282409,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.5392897725105286,0.1409096270799636,0.6701857447624207,284.8838806152344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.251953125,284.88824462890625,1.0,0.4879176914691925,1.0,1.0,0.0,1.0,-1.898773550987244,1.8987705707550049,2.9108041417202912e-06,1.4651525020599363,0.905151665210724,0.905151665210724,0.0,218.33905029296875,226.0,51403.515625,0.0,1096.42529296875,1.0,280.6556701660156,283.8851013183594,297.2698059082031,300.6159973144531,293.1499938964844,293.1499938964844,280.3500061035156,38178.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330234289169312,1.0,0.0,0.0,3.799582719802856,3.7996087074279785,9.633077979742666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4326171875,0.0,1723.006103515625,1895.4371337890625,0.0,2776.608642578125,0.9398797154426576,1.0,0.0,3.0,1.0,0.0
17998740,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6894395351409912,0.2885306775569916,0.2662509977817535,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6554067134857178,0.2484414875507354,0.2062446326017379,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6750090718269348,0.271287053823471,0.1951201409101486,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6247608065605164,0.2128070890903473,0.2090658843517303,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5361939668655396,0.1399949938058853,0.6667505502700806,284.8742980957031,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2417907714844,284.8858337402344,1.0,0.4899908900260925,1.0,1.0,0.0,1.0,-1.8962458372116089,1.89624285697937,2.9033740247541573e-06,1.4632999897003174,0.8218030333518982,0.8218030333518982,0.0,221.7459259033203,229.0,51584.08984375,0.0,1104.92431640625,1.0,280.3576354980469,283.8901672363281,297.2969665527344,300.6640014648437,293.1499938964844,293.1499938964844,280.6499938964844,42944.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382073640823364,1.0,0.0,0.0,3.484389305114746,3.484412908554077,8.101149546746456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.3486328125,0.0,1406.205078125,1895.4371337890625,0.0,2824.97119140625,0.8759006261825562,1.0,0.0,3.0,1.0,0.0
17998800,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6894395351409912,0.2885306775569916,0.2662509977817535,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6554067134857178,0.2484414875507354,0.2062446326017379,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6750090718269348,0.271287053823471,0.1951201409101486,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6247608065605164,0.2128070890903473,0.2090658843517303,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5361939668655396,0.1399949938058853,0.6667505502700806,284.8742980957031,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2417907714844,284.8858337402344,1.0,0.4899908900260925,1.0,1.0,0.0,1.0,-1.8962458372116089,1.89624285697937,2.9033740247541573e-06,1.4632999897003174,0.8218030333518982,0.8218030333518982,0.0,221.7459259033203,229.0,51584.08984375,0.0,1104.92431640625,1.0,280.3576354980469,283.8901672363281,297.2969665527344,300.6640014648437,293.1499938964844,293.1499938964844,280.6499938964844,42944.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382073640823364,1.0,0.0,0.0,3.484389305114746,3.484412908554077,8.101149546746456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.3486328125,0.0,1406.205078125,1895.4371337890625,0.0,2824.97119140625,0.8759006261825562,1.0,0.0,3.0,1.0,0.0
17998860,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6889814734458923,0.2901768982410431,0.2675870358943939,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6547629237174988,0.2495434880256652,0.2070626467466354,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6743260025978088,0.2725213766098022,0.1959029734134674,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6241077184677124,0.2136545181274414,0.209808275103569,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5340605974197388,0.1395966559648513,0.664850652217865,285.0295104980469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2425537109375,285.0259704589844,1.0,0.4921385049819946,1.0,1.0,0.0,1.0,-1.898551344871521,1.898548483848572,2.910474222517223e-06,1.4652191400527954,0.9513055086135864,0.9513055086135864,0.0,224.54063415527344,232.0,51565.69140625,0.0,1116.2554931640625,1.0,280.6421203613281,284.0201721191406,297.29718017578125,300.5802917480469,293.1499938964844,293.1499938964844,280.3500061035156,32553.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261808156967163,1.0,0.0,0.0,3.651812314987183,3.6518359184265137,8.898364853848761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0302734375,0.0,1509.38525390625,1895.4371337890625,0.0,2712.92236328125,0.9031013250350952,1.0,0.0,3.0,1.0,0.0
17998920,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6889814734458923,0.2901768982410431,0.2675870358943939,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6547629237174988,0.2495434880256652,0.2070626467466354,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6743260025978088,0.2725213766098022,0.1959029734134674,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6241077184677124,0.2136545181274414,0.209808275103569,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5340605974197388,0.1395966559648513,0.664850652217865,285.0295104980469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2425537109375,285.0259704589844,1.0,0.4921385049819946,1.0,1.0,0.0,1.0,-1.898551344871521,1.898548483848572,2.910474222517223e-06,1.4652191400527954,0.9513055086135864,0.9513055086135864,0.0,224.54063415527344,232.0,51565.69140625,0.0,1116.2554931640625,1.0,280.6421203613281,284.0201721191406,297.29718017578125,300.5802917480469,293.1499938964844,293.1499938964844,280.3500061035156,32553.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261808156967163,1.0,0.0,0.0,3.651812314987183,3.6518359184265137,8.898364853848761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0302734375,0.0,1509.38525390625,1895.4371337890625,0.0,2712.92236328125,0.9031013250350952,1.0,0.0,3.0,1.0,0.0
17998980,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6879671812057495,0.2907177209854126,0.2684863805770874,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.65384840965271,0.2500785291194916,0.2077547907829284,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6732644438743591,0.2729948461055755,0.1964960992336273,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6232282519340515,0.214024931192398,0.2104418724775314,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5317902565002441,0.1389124393463134,0.6628932356834412,284.897216796875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23583984375,284.90545654296875,1.0,0.494318425655365,1.0,1.0,0.0,1.0,-1.8997361660003664,1.899733185768128,2.91438936983468e-06,1.4663913249969482,0.8442808985710144,0.8442808985710144,0.0,227.6015167236328,235.0,52220.23046875,0.0,1127.340087890625,1.0,280.3575439453125,283.8983459472656,297.4025573730469,300.7992248535156,293.1499938964844,293.1499938964844,280.6499938964844,39666.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347283005714417,1.0,0.0,0.0,3.519442081451416,3.519465446472168,8.264963184956287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2236328125,0.0,1419.162109375,1895.4371337890625,0.0,2792.503662109375,0.8795059323310852,1.0,0.0,3.0,1.0,0.0
17999040,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6879671812057495,0.2907177209854126,0.2684863805770874,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.65384840965271,0.2500785291194916,0.2077547907829284,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6732644438743591,0.2729948461055755,0.1964960992336273,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6232282519340515,0.214024931192398,0.2104418724775314,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5317902565002441,0.1389124393463134,0.6628932356834412,284.897216796875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23583984375,284.90545654296875,1.0,0.494318425655365,1.0,1.0,0.0,1.0,-1.8997361660003664,1.899733185768128,2.91438936983468e-06,1.4663913249969482,0.8442808985710144,0.8442808985710144,0.0,227.6015167236328,235.0,52220.23046875,0.0,1127.340087890625,1.0,280.3575439453125,283.8983459472656,297.4025573730469,300.7992248535156,293.1499938964844,293.1499938964844,280.6499938964844,39666.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347283005714417,1.0,0.0,0.0,3.519442081451416,3.519465446472168,8.264963184956287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2236328125,0.0,1419.162109375,1895.4371337890625,0.0,2792.503662109375,0.8795059323310852,1.0,0.0,3.0,1.0,0.0
17999100,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6873672008514404,0.2913050651550293,0.2688515782356262,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6533120274543762,0.2505078017711639,0.208038181066513,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6726477742195129,0.2734490931034088,0.1967333108186721,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6227136254310608,0.2143478691577911,0.2106930762529373,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5305628180503845,0.1386521458625793,0.6616501212120056,285.04083251953125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2347106933594,285.0516967773437,1.0,0.4953665137290954,1.0,1.0,0.0,1.0,-1.8996663093566888,1.89966344833374,2.9142720450181514e-06,1.4664026498794556,0.9446609616279602,0.9446609616279602,0.0,229.15679931640625,235.0,51855.4140625,0.0,1132.3018798828125,1.0,280.59930419921875,284.0468444824219,297.368896484375,300.6310119628906,293.1499938964844,293.1499938964844,280.6499938964844,33621.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278661370277405,1.0,0.0,0.0,3.586331605911255,3.5863544940948486,8.582111945543147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.361328125,0.0,1445.99365234375,1895.4371337890625,0.0,2728.590576171875,0.8916743397712708,1.0,0.0,3.0,1.0,0.0
17999160,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6872111558914185,0.2920549511909485,0.2695477604866028,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6530945301055908,0.2510656714439392,0.2085027396678924,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6724035739898682,0.2740460932254791,0.1971650272607803,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6224864721298218,0.2147869169712066,0.2111297696828842,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.5296664834022522,0.13848777115345,0.6610239744186401,285.0434265136719,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2354431152344,285.03936767578125,1.0,0.4964720010757446,1.0,1.0,0.0,1.0,-1.9014482498168943,1.901445388793945,2.919753569585737e-06,1.4678738117218018,0.979872703552246,0.979872703552246,0.0,230.5284881591797,238.0,52215.02734375,0.0,1138.5430908203125,1.0,280.642333984375,284.02313232421875,297.4061889648437,300.731201171875,293.1499938964844,293.1499938964844,280.3500061035156,31819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258382678031921,1.0,0.0,0.0,3.695331335067749,3.69535493850708,9.111712984122278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0087890625,0.0,1552.5208740234375,1895.4371337890625,0.0,2709.7392578125,0.9124209880828856,1.0,0.0,3.0,1.0,0.0
17999220,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6859687566757202,0.2923240065574646,0.2702192962169647,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6520695090293884,0.2514673173427582,0.2091026604175567,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6711898446083069,0.2743391394615173,0.1976446360349655,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6215052008628845,0.2150496244430542,0.2116784006357193,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5273562669754028,0.1377439349889755,0.6588722467422485,284.8854064941406,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22784423828125,284.8929443359375,1.0,0.498609185218811,1.0,1.0,0.0,1.0,-1.9017577171325684,1.9017548561096191,2.9209927561169025e-06,1.468332052230835,0.857586145401001,0.857586145401001,0.0,233.68869018554688,241.0,52941.44140625,0.0,1149.087158203125,1.0,280.3570556640625,283.8736572265625,297.50494384765625,300.9505920410156,293.1499938964844,293.1499938964844,280.6499938964844,39279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835694432258606,1.0,0.0,0.0,3.592247486114502,3.592271566390991,8.610449526713637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.35107421875,0.0,1494.0069580078125,1895.4371337890625,0.0,2801.51611328125,0.8949125409126282,1.0,0.0,3.0,1.0,0.0
17999280,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6859687566757202,0.2923240065574646,0.2702192962169647,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6520695090293884,0.2514673173427582,0.2091026604175567,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6711898446083069,0.2743391394615173,0.1976446360349655,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6215052008628845,0.2150496244430542,0.2116784006357193,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5273562669754028,0.1377439349889755,0.6588722467422485,284.8854064941406,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22784423828125,284.8929443359375,1.0,0.498609185218811,1.0,1.0,0.0,1.0,-1.9017577171325684,1.9017548561096191,2.9209927561169025e-06,1.468332052230835,0.857586145401001,0.857586145401001,0.0,233.68869018554688,241.0,52941.44140625,0.0,1149.087158203125,1.0,280.3570556640625,283.8736572265625,297.50494384765625,300.9505920410156,293.1499938964844,293.1499938964844,280.6499938964844,39279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835694432258606,1.0,0.0,0.0,3.592247486114502,3.592271566390991,8.610449526713637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.35107421875,0.0,1494.0069580078125,1895.4371337890625,0.0,2801.51611328125,0.8949125409126282,1.0,0.0,3.0,1.0,0.0
17999340,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6851221323013306,0.293115496635437,0.2707087397575378,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6513369083404541,0.252072811126709,0.2095017731189727,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6703383922576904,0.2749690115451813,0.197973147034645,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6207937598228455,0.2155081629753112,0.2120347619056701,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5256668329238892,0.1373703777790069,0.6570838689804077,285.0545959472656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.226806640625,285.0534973144531,1.0,0.5000832676887512,1.0,1.0,0.0,1.0,-1.9015803337097168,1.901577472686768,2.9205214104877086e-06,1.468238353729248,0.9861366152763368,0.9861366152763368,0.0,235.90773010253903,241.0,52691.0234375,0.0,1156.0936279296875,1.0,280.6285705566406,284.0307006835937,297.4776916503906,300.8135681152344,293.1499938964844,293.1499938964844,280.6499938964844,32219.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273947238922119,1.0,0.0,0.0,3.703453302383423,3.703477144241333,9.15181090022088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.68310546875,0.0,1564.756591796875,1895.4371337890625,0.0,2724.206787109375,0.9155314564704896,1.0,0.0,3.0,1.0,0.0
17999400,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6850237846374512,0.2934702336788177,0.2710736989974975,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6512191891670227,0.2523558437824249,0.2097549438476562,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6702020764350891,0.2752625346183777,0.1982050240039825,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6206700801849365,0.2157303839921951,0.2122737765312194,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5251837372779846,0.1372645497322082,0.6567236185073853,285.04351806640625,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.22711181640625,285.0395812988281,1.0,0.500687301158905,1.0,1.0,0.0,1.0,-1.902508854866028,1.9025059938430784,2.92336153506767e-06,1.4689916372299194,0.9972786903381348,0.9972786903381348,0.0,236.673568725586,244.0,52851.76953125,0.0,1159.52392578125,1.0,280.6429748535156,284.0131225585937,297.5028686523437,300.8700866699219,293.1499938964844,293.1499938964844,280.3500061035156,32012.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269709348678589,1.0,0.0,0.0,3.752169609069824,3.7521939277648926,9.39416509027069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.486328125,0.0,1619.161865234375,1895.4371337890625,0.0,2720.26611328125,0.9253186583518982,1.0,0.0,3.0,1.0,0.0
17999460,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6837154030799866,0.2935873568058014,0.2716193199157715,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6501902341842651,0.252692848443985,0.210305854678154,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6689687371253967,0.275465577840805,0.1986259967088699,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6196737289428711,0.2159418612718582,0.2127767354249954,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5229200720787048,0.1364941895008087,0.6544497609138489,284.87811279296875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2196350097656,284.8853454589844,1.0,0.5027549266815186,1.0,1.0,0.0,1.0,-1.902325987815857,1.902323126792908,2.9230061500129523e-06,1.4689875841140747,0.8685289025306702,0.8685289025306702,0.0,239.8316650390625,247.0,53603.1484375,0.0,1169.5634765625,1.0,280.3566589355469,283.8553771972656,297.59967041015625,301.0880126953125,293.1499938964844,293.1499938964844,280.6499938964844,39232.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366712331771851,1.0,0.0,0.0,3.655513048171997,3.655537843704224,8.916409228731936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.427734375,0.0,1563.53515625,1895.4371337890625,0.0,2810.630615234375,0.9088046550750732,1.0,0.0,3.0,1.0,0.0
17999520,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6837154030799866,0.2935873568058014,0.2716193199157715,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6501902341842651,0.252692848443985,0.210305854678154,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6689687371253967,0.275465577840805,0.1986259967088699,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6196737289428711,0.2159418612718582,0.2127767354249954,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5229200720787048,0.1364941895008087,0.6544497609138489,284.87811279296875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2196350097656,284.8853454589844,1.0,0.5027549266815186,1.0,1.0,0.0,1.0,-1.902325987815857,1.902323126792908,2.9230061500129523e-06,1.4689875841140747,0.8685289025306702,0.8685289025306702,0.0,239.8316650390625,247.0,53603.1484375,0.0,1169.5634765625,1.0,280.3566589355469,283.8553771972656,297.59967041015625,301.0880126953125,293.1499938964844,293.1499938964844,280.6499938964844,39232.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366712331771851,1.0,0.0,0.0,3.655513048171997,3.655537843704224,8.916409228731936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.427734375,0.0,1563.53515625,1895.4371337890625,0.0,2810.630615234375,0.9088046550750732,1.0,0.0,3.0,1.0,0.0
17999580,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6826976537704468,0.2946075797080993,0.2723426222801208,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.649336040019989,0.2535361349582672,0.2109118849039077,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6679593920707703,0.2763208448886871,0.1991282999515533,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.61882483959198,0.2165879160165786,0.213329330086708,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.5207980275154114,0.1359978467226028,0.6521980166435242,285.04656982421875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2191772460937,285.0435485839844,1.0,0.5047649145126343,1.0,1.0,0.0,1.0,-1.90260910987854,1.9026062488555908,2.9238572096801363e-06,1.46920645236969,1.0,1.0,0.0,242.8099670410156,250.0,53431.53125,0.0,1179.506103515625,1.0,280.6433410644531,284.0086364746094,297.5968933105469,301.00177001953125,293.1499938964844,293.1499938964844,280.3500061035156,32469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277782201766968,1.0,0.0,0.0,3.797407865524292,3.797432661056519,9.6220537670888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2421875,0.0,1675.9493408203125,1895.4371337890625,0.0,2727.773193359375,0.9358207583427428,1.0,0.0,3.0,1.0,0.0
17999640,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6826976537704468,0.2946075797080993,0.2723426222801208,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.649336040019989,0.2535361349582672,0.2109118849039077,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6679593920707703,0.2763208448886871,0.1991282999515533,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.61882483959198,0.2165879160165786,0.213329330086708,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.5207980275154114,0.1359978467226028,0.6521980166435242,285.04656982421875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2191772460937,285.0435485839844,1.0,0.5047649145126343,1.0,1.0,0.0,1.0,-1.90260910987854,1.9026062488555908,2.9238572096801363e-06,1.46920645236969,1.0,1.0,0.0,242.8099670410156,250.0,53431.53125,0.0,1179.506103515625,1.0,280.6433410644531,284.0086364746094,297.5968933105469,301.00177001953125,293.1499938964844,293.1499938964844,280.3500061035156,32469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277782201766968,1.0,0.0,0.0,3.797407865524292,3.797432661056519,9.6220537670888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2421875,0.0,1675.9493408203125,1895.4371337890625,0.0,2727.773193359375,0.9358207583427428,1.0,0.0,3.0,1.0,0.0
17999700,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6823113560676575,0.2947787642478943,0.2727939486503601,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6490265727043152,0.2538013160228729,0.2112928479909896,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6675785779953003,0.276528537273407,0.199449747800827,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6185125708580017,0.2167815566062927,0.2136897295713424,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5198912620544434,0.1356850415468216,0.6514227986335754,284.89215087890625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2171325683594,284.8757629394531,1.0,0.5058102607727051,1.0,1.0,0.0,1.0,-1.903579592704773,1.903576731681824,2.9268530852277763e-06,1.4700114727020264,0.9170799851417542,0.9170799851417542,0.0,244.25880432128903,250.0,54421.08203125,0.0,1185.204833984375,1.0,280.3945007324219,283.8228759765625,297.68194580078125,301.25799560546875,293.1499938964844,293.1499938964844,280.3500061035156,35355.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349219560623169,1.0,0.0,0.0,3.809504270553589,3.8095295429229736,9.683451480668737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.845703125,0.0,1712.9381103515625,1895.4371337890625,0.0,2794.310302734375,0.9388076066970824,1.0,0.0,3.0,1.0,0.0
17999760,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6813758015632629,0.2946186661720276,0.2728006839752197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6483482718467712,0.2538475096225738,0.2114439308643341,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6667560935020447,0.2764763832092285,0.1995189785957336,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6178527474403381,0.2167826443910598,0.2138178050518036,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5186367034912109,0.1352309733629226,0.6499302387237549,284.8773803710937,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.21221923828125,284.8835144042969,1.0,0.5067796111106873,1.0,1.0,0.0,1.0,-1.9022479057312007,1.902245044708252,2.922881776612485e-06,1.4690052270889282,0.8804601430892944,0.8804601430892944,0.0,245.94204711914065,253.0,54230.609375,0.0,1189.2744140625,1.0,280.35675048828125,283.8434143066406,297.6930236816406,301.2214050292969,293.1499938964844,293.1499938964844,280.6499938964844,38987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372271656990051,1.0,0.0,0.0,3.711875915527344,3.711901187896729,9.193485652758682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.52392578125,0.0,1625.8385009765625,1895.4371337890625,0.0,2815.81982421875,0.9210511445999146,1.0,0.0,3.0,1.0,0.0
17999820,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6803041100502014,0.2955182790756225,0.2734096050262451,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6475086212158203,0.2546572983264923,0.2120201140642166,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6657446622848511,0.2772737741470337,0.1999775767326355,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6170051097869873,0.2174046635627746,0.2143448740243911,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.516593337059021,0.1347304880619049,0.6476579904556274,285.0527648925781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2120361328125,285.0512084960937,1.0,0.5087388753890991,1.0,1.0,0.0,1.0,-1.902243733406067,1.9022408723831177,2.9228083349153167e-06,1.468958854675293,1.0,1.0,0.0,248.9124298095703,256.0,53965.27734375,0.0,1198.893798828125,1.0,280.6434020996094,284.0090637207031,297.6905822753906,301.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,33086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283252716064453,1.0,0.0,0.0,3.833138704299927,3.833163976669312,9.803977718547683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.396484375,0.0,1723.732177734375,1895.4371337890625,0.0,2732.86083984375,0.9441894888877868,1.0,0.0,3.0,1.0,0.0
17999880,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6803041100502014,0.2955182790756225,0.2734096050262451,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6475086212158203,0.2546572983264923,0.2120201140642166,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6657446622848511,0.2772737741470337,0.1999775767326355,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6170051097869873,0.2174046635627746,0.2143448740243911,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.516593337059021,0.1347304880619049,0.6476579904556274,285.0527648925781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2120361328125,285.0512084960937,1.0,0.5087388753890991,1.0,1.0,0.0,1.0,-1.902243733406067,1.9022408723831177,2.9228083349153167e-06,1.468958854675293,1.0,1.0,0.0,248.9124298095703,256.0,53965.27734375,0.0,1198.893798828125,1.0,280.6434020996094,284.0090637207031,297.6905822753906,301.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,33086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283252716064453,1.0,0.0,0.0,3.833138704299927,3.833163976669312,9.803977718547683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.396484375,0.0,1723.732177734375,1895.4371337890625,0.0,2732.86083984375,0.9441894888877868,1.0,0.0,3.0,1.0,0.0
17999940,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6789621710777283,0.2954083383083343,0.2737767398357391,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6465646028518677,0.2549517154693603,0.2125413566827774,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6645757555961609,0.2773932218551636,0.2003458738327026,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6160594820976257,0.217592105269432,0.2148281782865524,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5145416855812073,0.1339753419160843,0.6454395055770874,284.8798828125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2055053710937,284.8848876953125,1.0,0.5107141733169556,1.0,1.0,0.0,1.0,-1.9017841815948489,1.9017813205719,2.921502982644597e-06,1.4686570167541504,0.8928732872009277,0.8928732872009277,0.0,252.02584838867188,259.0,54828.8359375,0.0,1208.492919921875,1.0,280.3568725585937,283.83526611328125,297.7855224609375,301.35186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375721573829651,1.0,0.0,0.0,3.762908458709717,3.7629339694976807,9.448015134694288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.470703125,0.0,1683.11767578125,1895.4371337890625,0.0,2819.040283203125,0.9320400953292848,1.0,0.0,3.0,1.0,0.0
18000000,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6789621710777283,0.2954083383083343,0.2737767398357391,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6465646028518677,0.2549517154693603,0.2125413566827774,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6645757555961609,0.2773932218551636,0.2003458738327026,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6160594820976257,0.217592105269432,0.2148281782865524,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5145416855812073,0.1339753419160843,0.6454395055770874,284.8798828125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2055053710937,284.8848876953125,1.0,0.5107141733169556,1.0,1.0,0.0,1.0,-1.9017841815948489,1.9017813205719,2.921502982644597e-06,1.4686570167541504,0.8928732872009277,0.8928732872009277,0.0,252.02584838867188,259.0,54828.8359375,0.0,1208.492919921875,1.0,280.3568725585937,283.83526611328125,297.7855224609375,301.35186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375721573829651,1.0,0.0,0.0,3.762908458709717,3.7629339694976807,9.448015134694288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.470703125,0.0,1683.11767578125,1895.4371337890625,0.0,2819.040283203125,0.9320400953292848,1.0,0.0,3.0,1.0,0.0
18000060,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6780202984809875,0.2963977456092834,0.2743565440177917,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6459846496582031,0.2560635805130005,0.2132408767938614,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6638211011886597,0.2784743309020996,0.2008973062038421,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6154823303222656,0.2185381352901458,0.2155186980962753,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5129358768463135,0.1338217109441757,0.644050121307373,285.06378173828125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2083435058594,285.0637512207031,1.0,0.5126985311508179,1.0,1.0,0.0,1.0,-1.903284192085266,1.903281211853028,2.9259031180117745e-06,1.4697399139404297,1.0,1.0,0.0,254.82290649414065,262.0,54504.76953125,0.0,1219.13720703125,1.0,280.64373779296875,284.014892578125,297.7822570800781,301.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,33616.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287600874900818,1.0,0.0,0.0,3.863685369491577,3.86371111869812,9.960858733393252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5634765625,0.0,1765.2781982421875,1895.4371337890625,0.0,2736.90625,0.9514821767807008,1.0,0.0,3.0,1.0,0.0
18000120,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6780202984809875,0.2963977456092834,0.2743565440177917,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6459846496582031,0.2560635805130005,0.2132408767938614,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6638211011886597,0.2784743309020996,0.2008973062038421,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6154823303222656,0.2185381352901458,0.2155186980962753,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5129358768463135,0.1338217109441757,0.644050121307373,285.06378173828125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2083435058594,285.0637512207031,1.0,0.5126985311508179,1.0,1.0,0.0,1.0,-1.903284192085266,1.903281211853028,2.9259031180117745e-06,1.4697399139404297,1.0,1.0,0.0,254.82290649414065,262.0,54504.76953125,0.0,1219.13720703125,1.0,280.64373779296875,284.014892578125,297.7822570800781,301.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,33616.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287600874900818,1.0,0.0,0.0,3.863685369491577,3.86371111869812,9.960858733393252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5634765625,0.0,1765.2781982421875,1895.4371337890625,0.0,2736.90625,0.9514821767807008,1.0,0.0,3.0,1.0,0.0
18000180,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6773902177810669,0.2967826426029205,0.2750804722309112,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6459300518035889,0.257168173789978,0.2143096327781677,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6635610461235046,0.27937713265419,0.2017278224229812,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6155015230178833,0.2195705026388168,0.2166751623153686,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5122584104537964,0.1339623183012008,0.6451970934867859,284.88897705078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2094116210937,284.8939208984375,1.0,0.5149663686752319,1.0,1.0,0.0,1.0,-1.909428715705872,1.9094257354736328,2.944527523141005e-06,1.474569320678711,0.9111544489860536,0.9111544489860536,0.0,257.4118957519531,265.0,55578.1015625,0.0,1234.0506591796875,1.0,280.355712890625,283.83355712890625,297.8763122558594,301.4876708984375,293.1499938964844,293.1499938964844,280.04998779296875,38091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383839130401611,1.0,0.0,0.0,3.814621925354004,3.814647912979126,9.709486903375364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4599609375,0.0,1740.5052490234375,1895.4371337890625,0.0,2826.6201171875,0.9432776570320128,1.0,0.0,3.0,1.0,0.0
18000240,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6773902177810669,0.2967826426029205,0.2750804722309112,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6459300518035889,0.257168173789978,0.2143096327781677,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6635610461235046,0.27937713265419,0.2017278224229812,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6155015230178833,0.2195705026388168,0.2166751623153686,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5122584104537964,0.1339623183012008,0.6451970934867859,284.88897705078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2094116210937,284.8939208984375,1.0,0.5149663686752319,1.0,1.0,0.0,1.0,-1.909428715705872,1.9094257354736328,2.944527523141005e-06,1.474569320678711,0.9111544489860536,0.9111544489860536,0.0,257.4118957519531,265.0,55578.1015625,0.0,1234.0506591796875,1.0,280.355712890625,283.83355712890625,297.8763122558594,301.4876708984375,293.1499938964844,293.1499938964844,280.04998779296875,38091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383839130401611,1.0,0.0,0.0,3.814621925354004,3.814647912979126,9.709486903375364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4599609375,0.0,1740.5052490234375,1895.4371337890625,0.0,2826.6201171875,0.9432776570320128,1.0,0.0,3.0,1.0,0.0
18000300,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.6768024563789368,0.2968323826789856,0.2751998901367187,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.6457682251930237,0.2576723396778106,0.2147639244794845,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.6632511019706726,0.2797529995441437,0.2020372599363327,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.615398645401001,0.2200615257024765,0.2171921730041504,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.5118827223777771,0.1340540796518325,0.645809531211853,284.7975158691406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2091979980469,284.793212890625,1.0,0.5161186456680298,1.0,1.0,0.0,1.0,-1.911941409111023,1.911938428878784,2.952140448542196e-06,1.476528525352478,0.8182114958763123,0.8182114958763123,0.0,258.8215637207031,265.0,56166.078125,0.0,1241.315185546875,1.0,280.09674072265625,283.7251892089844,297.9144287109375,301.6408386230469,293.1499938964844,293.1499938964844,280.04998779296875,42494.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843913197517395,1.0,0.0,0.0,3.6970508098602295,3.697076320648194,9.1201945906505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3525390625,0.0,1635.370361328125,1895.4371337890625,0.0,2878.297119140625,0.9174344539642334,1.0,0.0,3.0,1.0,0.0
18000360,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6761996746063232,0.2970309257507324,0.2752988040447235,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6456101536750793,0.2582797408103943,0.215221107006073,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6629404425621033,0.2802512645721435,0.2023445665836334,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6153067350387573,0.220649167895317,0.2177202850580215,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5115474462509155,0.1342262327671051,0.6465489268302917,284.8827819824219,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2098693847656,284.8938293457031,1.0,0.5172881484031677,1.0,1.0,0.0,1.0,-1.9145958423614504,1.914592862129212,2.96017879009014e-06,1.4785865545272827,0.8349447846412659,0.8349447846412659,0.0,260.23834228515625,268.0,55942.5703125,0.0,1248.77197265625,1.0,280.0577087402344,283.8383178710937,297.89971923828125,301.5410461425781,293.1499938964844,293.1499938964844,280.3500061035156,42129.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433781862258911,1.0,0.0,0.0,3.531601905822754,3.531625986099243,8.322173812302935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.6650390625,0.0,1449.7681884765625,1895.4371337890625,0.0,2873.293212890625,0.8855876326560974,1.0,0.0,3.0,1.0,0.0
18000420,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6763556599617004,0.2987546324729919,0.2766228020191192,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6462845802307129,0.2604274451732635,0.2168069183826446,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6634668111801147,0.2823280394077301,0.2036525905132293,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6161092519760132,0.2226651906967163,0.2194833606481552,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5119326114654541,0.1352204233407974,0.650528073310852,285.0398864746094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2218933105469,285.0365905761719,1.0,0.5199447274208069,1.0,1.0,0.0,1.0,-1.9268865585327148,1.926883578300476,2.997573574248236e-06,1.488124966621399,0.9718695878982544,0.9718695878982544,0.0,262.50323486328125,271.0,56131.375,0.0,1269.4329833984375,1.0,280.3425598144531,283.9690246582031,297.9004211425781,301.47088623046875,293.1499938964844,293.1499938964844,280.04998779296875,32371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336663842201233,1.0,0.0,0.0,3.702517509460449,3.70254135131836,9.147186119662364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8583984375,0.0,1564.8494873046875,1895.4371337890625,0.0,2782.60205078125,0.9143950939178468,1.0,0.0,3.0,1.0,0.0
18000480,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6763556599617004,0.2987546324729919,0.2766228020191192,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6462845802307129,0.2604274451732635,0.2168069183826446,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6634668111801147,0.2823280394077301,0.2036525905132293,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6161092519760132,0.2226651906967163,0.2194833606481552,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5119326114654541,0.1352204233407974,0.650528073310852,285.0398864746094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2218933105469,285.0365905761719,1.0,0.5199447274208069,1.0,1.0,0.0,1.0,-1.9268865585327148,1.926883578300476,2.997573574248236e-06,1.488124966621399,0.9718695878982544,0.9718695878982544,0.0,262.50323486328125,271.0,56131.375,0.0,1269.4329833984375,1.0,280.3425598144531,283.9690246582031,297.9004211425781,301.47088623046875,293.1499938964844,293.1499938964844,280.04998779296875,32371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336663842201233,1.0,0.0,0.0,3.702517509460449,3.70254135131836,9.147186119662364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8583984375,0.0,1564.8494873046875,1895.4371337890625,0.0,2782.60205078125,0.9143950939178468,1.0,0.0,3.0,1.0,0.0
