time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6762502789497375,0.2993215322494507,0.2775301337242126,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6467806100845337,0.2617996037006378,0.2181241959333419,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6637758016586304,0.2834787964820862,0.2046858966350555,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6167328953742981,0.2240081429481506,0.2209762036800384,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5123844742774963,0.1359373480081558,0.6544703245162964,284.8785400390625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2261047363281,284.8854675292969,1.0,0.5222711563110352,1.0,1.0,0.0,1.0,-1.9376083612442017,1.937605261802673,3.0305611744552152e-06,1.4965482950210571,0.8591972589492798,0.8591972589492798,0.0,264.5444641113281,271.0,57042.3984375,0.0,1287.8265380859375,1.0,280.0648498535156,283.8121337890625,297.9921569824219,301.7118530273437,293.1499938964844,293.1499938964844,280.04998779296875,39036.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842883825302124,1.0,0.0,0.0,3.630467176437378,3.6304914951324463,8.794644941190199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1123046875,0.0,1534.14453125,1895.4371337890625,0.0,2868.67041015625,0.9021755456924438,1.0,0.0,3.0,1.0,0.0
18000600,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6760632991790771,0.2994387149810791,0.2776245772838592,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6468008160591125,0.2621278464794159,0.2183898389339447,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6637271046638489,0.283748984336853,0.2048721760511398,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6167904734611511,0.2243320345878601,0.2212869822978973,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.5124120712280273,0.1361107975244522,0.6552978754043579,284.9023742675781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.226806640625,284.90997314453125,1.0,0.5228453874588013,1.0,1.0,0.0,1.0,-1.9396874904632568,1.9396843910217283,3.0369658361451e-06,1.4981706142425537,0.8671396374702454,0.8671396374702454,0.0,265.1342163085937,274.0,57101.79296875,0.0,1292.052001953125,1.0,280.0570678710937,283.8363342285156,297.99029541015625,301.6962280273437,293.1499938964844,293.1499938964844,280.3500061035156,38785.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432160019874573,1.0,0.0,0.0,3.606327772140503,3.606351852416992,8.678080121171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.720703125,0.0,1505.7125244140625,1895.4371337890625,0.0,2871.77685546875,0.8979476094245911,1.0,0.0,3.0,1.0,0.0
18000660,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6760467290878296,0.3010733127593994,0.2788671255111694,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6475353837013245,0.26445272564888,0.2201423645019531,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.664233922958374,0.2859169840812683,0.2062575966119766,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6176873445510864,0.2265592515468597,0.2232806235551834,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.5131805539131165,0.1374185532331466,0.6608756184577942,285.06024169921875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23687744140625,285.0576477050781,1.0,0.5258957743644714,1.0,1.0,0.0,1.0,-1.9544066190719604,1.954403519630432,3.082444663959905e-06,1.5096012353897097,1.0,1.0,0.0,267.6889038085937,277.0,57295.5625,0.0,1316.7774658203125,1.0,280.3429870605469,283.9746398925781,297.9861145019531,301.63189697265625,293.1499938964844,293.1499938964844,280.04998779296875,32044.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367601633071899,1.0,0.0,0.0,3.772825956344605,3.772850513458252,9.497883297626686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.41015625,0.0,1643.5657958984375,1895.4371337890625,0.0,2811.461181640625,0.9300016164779664,1.0,0.0,3.0,1.0,0.0
18000720,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6760467290878296,0.3010733127593994,0.2788671255111694,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6475353837013245,0.26445272564888,0.2201423645019531,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.664233922958374,0.2859169840812683,0.2062575966119766,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6176873445510864,0.2265592515468597,0.2232806235551834,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.5131805539131165,0.1374185532331466,0.6608756184577942,285.06024169921875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23687744140625,285.0576477050781,1.0,0.5258957743644714,1.0,1.0,0.0,1.0,-1.9544066190719604,1.954403519630432,3.082444663959905e-06,1.5096012353897097,1.0,1.0,0.0,267.6889038085937,277.0,57295.5625,0.0,1316.7774658203125,1.0,280.3429870605469,283.9746398925781,297.9861145019531,301.63189697265625,293.1499938964844,293.1499938964844,280.04998779296875,32044.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367601633071899,1.0,0.0,0.0,3.772825956344605,3.772850513458252,9.497883297626686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.41015625,0.0,1643.5657958984375,1895.4371337890625,0.0,2811.461181640625,0.9300016164779664,1.0,0.0,3.0,1.0,0.0
18000780,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6756958961486816,0.3017145693302154,0.2798623144626617,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6481291055679321,0.266301691532135,0.2218694984912872,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6645269393920898,0.2874272167682647,0.207561656832695,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6184658408164978,0.2283995598554611,0.2252768129110336,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.5139824748039246,0.1385709792375564,0.6669309139251709,284.8929443359375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2362976074219,284.89892578125,1.0,0.5290970206260681,1.0,1.0,0.0,1.0,-1.96928071975708,1.969277620315552,3.128932576146326e-06,1.5212498903274536,0.8949544429779053,0.8949544429779053,0.0,270.5160827636719,280.0,58475.01171875,0.0,1342.859619140625,1.0,280.0564270019531,283.804931640625,298.0660400390625,301.86151123046875,293.1499938964844,293.1499938964844,280.3500061035156,37938.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476830720901489,1.0,0.0,0.0,3.723538398742676,3.7235634326934814,9.251347137251288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.884765625,0.0,1631.3277587890625,1895.4371337890625,0.0,2913.574951171875,0.922946572303772,1.0,0.0,3.0,1.0,0.0
18000840,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6756958961486816,0.3017145693302154,0.2798623144626617,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6481291055679321,0.266301691532135,0.2218694984912872,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6645269393920898,0.2874272167682647,0.207561656832695,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6184658408164978,0.2283995598554611,0.2252768129110336,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.5139824748039246,0.1385709792375564,0.6669309139251709,284.8929443359375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2362976074219,284.89892578125,1.0,0.5290970206260681,1.0,1.0,0.0,1.0,-1.96928071975708,1.969277620315552,3.128932576146326e-06,1.5212498903274536,0.8949544429779053,0.8949544429779053,0.0,270.5160827636719,280.0,58475.01171875,0.0,1342.859619140625,1.0,280.0564270019531,283.804931640625,298.0660400390625,301.86151123046875,293.1499938964844,293.1499938964844,280.3500061035156,37938.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476830720901489,1.0,0.0,0.0,3.723538398742676,3.7235634326934814,9.251347137251288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.884765625,0.0,1631.3277587890625,1895.4371337890625,0.0,2913.574951171875,0.922946572303772,1.0,0.0,3.0,1.0,0.0
18000900,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6753807663917542,0.3023611903190613,0.2802311778068542,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6483353972434998,0.2674218118190765,0.2226701378822326,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6645669341087341,0.2884294986724853,0.208145722746849,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6187692284584045,0.2294916212558746,0.2262137681245803,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.5143178701400757,0.1392661780118942,0.6698324084281921,285.0491638183594,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2387390136719,285.0614929199219,1.0,0.530685305595398,1.0,1.0,0.0,1.0,-1.976162791252136,1.976159691810608,3.1504737307841424e-06,1.5265721082687378,1.0,1.0,0.0,271.9834899902344,280.0,58109.58984375,0.0,1355.5660400390625,1.0,280.3040771484375,283.97265625,298.0259704589844,301.68194580078125,293.1499938964844,293.1499938964844,280.3500061035156,33610.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424244523048401,1.0,0.0,0.0,3.775678634643554,3.775703430175781,9.512251608612132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1904296875,0.0,1659.046630859375,1895.4371337890625,0.0,2864.375,0.9337164759635924,1.0,0.0,3.0,1.0,0.0
18000960,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6754913330078125,0.3033133149147033,0.2810525894165039,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6488207578659058,0.2687577307224273,0.2237263470888137,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6649423837661743,0.2896790504455566,0.2089993059635162,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6193361878395081,0.2307781130075454,0.227415844798088,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.51493901014328,0.1401078402996063,0.6736016273498535,285.0567932128906,284.95001220703125,297.2587280273437,295.0633544921875,297.2570495605469,297.2444763183594,285.0410461425781,1.0,0.5323331952095032,0.9200010895729064,0.9200010895729064,0.2000000029802322,1.0,-1.9856343269348145,1.7648520469665527,0.2207822948694229,1.3141266107559204,1.0,1.0,0.0,273.3358459472656,283.0,56773.06640625,0.0,1370.30322265625,1.0,280.3432922363281,283.9030456542969,298.0514221191406,301.75665283203125,293.1499938964844,293.1499938964844,280.04998779296875,33288.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414981365203857,1.0,0.0,0.0,3.843009233474731,3.843034505844116,9.854534255282488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.994140625,0.0,1737.3275146484375,1895.4371337890625,0.0,2855.715576171875,0.9466883540153505,1.0,0.0,3.0,1.0,0.0
18001020,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.6741535663604736,0.3028694093227386,0.2813677489757538,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.6487947702407837,0.2700881659984588,0.2252102792263031,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.6644834280014038,0.2904978096485138,0.2099926024675369,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.6195486187934875,0.2321935296058654,0.229196012020111,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.5153415203094482,0.1410815268754959,0.6795317530632019,284.7360534667969,284.95001220703125,297.26641845703125,295.0934753417969,297.2516784667969,297.2361755371094,284.76080322265625,1.0,0.535417914390564,0.7600033283233643,0.7600033283233643,0.6000000238418579,1.0,-1.9985644817352293,1.01399564743042,0.9845687747001648,0.5624257326126099,0.7074857354164124,0.7074857354164124,0.0,276.78375244140625,286.0,46267.9140625,0.0,1395.3289794921875,1.0,280.0580749511719,283.596923828125,297.9939270019531,301.2503967285156,293.1499938964844,293.1499938964844,280.3500061035156,56904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293081521987915,1.0,0.0,0.0,3.1087868213653564,3.10880970954895,6.448744898079894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4521484375,0.0,1143.5,1895.4371337890625,0.0,2742.005859375,0.8088557720184326,1.0,0.0,3.0,1.0,0.0
18001080,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.6741535663604736,0.3028694093227386,0.2813677489757538,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.6487947702407837,0.2700881659984588,0.2252102792263031,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.6644834280014038,0.2904978096485138,0.2099926024675369,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.6195486187934875,0.2321935296058654,0.229196012020111,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.5153415203094482,0.1410815268754959,0.6795317530632019,284.7360534667969,284.95001220703125,297.26641845703125,295.0934753417969,297.2516784667969,297.2361755371094,284.76080322265625,1.0,0.535417914390564,0.7600033283233643,0.7600033283233643,0.6000000238418579,1.0,-1.9985644817352293,1.01399564743042,0.9845687747001648,0.5624257326126099,0.7074857354164124,0.7074857354164124,0.0,276.78375244140625,286.0,46267.9140625,0.0,1395.3289794921875,1.0,280.0580749511719,283.596923828125,297.9939270019531,301.2503967285156,293.1499938964844,293.1499938964844,280.3500061035156,56904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293081521987915,1.0,0.0,0.0,3.1087868213653564,3.10880970954895,6.448744898079894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4521484375,0.0,1143.5,1895.4371337890625,0.0,2742.005859375,0.8088557720184326,1.0,0.0,3.0,1.0,0.0
18001140,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6735227704048157,0.3040217459201813,0.2819790840148926,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.649311900138855,0.2723859548568725,0.2268453538417816,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6646709442138672,0.2925368249416351,0.2111797481775283,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6202561259269714,0.2344526052474975,0.2311243414878845,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.516221284866333,0.1426040679216385,0.685845673084259,284.90728759765625,284.95001220703125,297.2715759277344,295.12225341796875,297.2538757324219,297.24169921875,284.9112243652344,1.0,0.538518488407135,0.600005567073822,0.600005567073822,1.0,1.0,-2.012922763824463,0.813714861869812,1.1992079019546509,0.3591265678405761,0.7542403936386108,0.7542403936386108,0.0,279.5375366210937,289.0,42849.83203125,0.0,1421.3690185546875,1.0,280.3358154296875,283.73150634765625,297.89471435546875,300.7001037597656,293.1499938964844,293.1499938964844,280.6499938964844,40711.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762514352798462,1.0,0.0,0.0,3.010965347290039,3.010984420776367,6.049295961929602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.45703125,0.0,960.7255249023438,1895.4371337890625,0.0,2256.550048828125,0.7698918581008911,1.0,0.0,3.0,1.0,0.0
18001200,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6735227704048157,0.3040217459201813,0.2819790840148926,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.649311900138855,0.2723859548568725,0.2268453538417816,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6646709442138672,0.2925368249416351,0.2111797481775283,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6202561259269714,0.2344526052474975,0.2311243414878845,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.516221284866333,0.1426040679216385,0.685845673084259,284.90728759765625,284.95001220703125,297.2715759277344,295.12225341796875,297.2538757324219,297.24169921875,284.9112243652344,1.0,0.538518488407135,0.600005567073822,0.600005567073822,1.0,1.0,-2.012922763824463,0.813714861869812,1.1992079019546509,0.3591265678405761,0.7542403936386108,0.7542403936386108,0.0,279.5375366210937,289.0,42849.83203125,0.0,1421.3690185546875,1.0,280.3358154296875,283.73150634765625,297.89471435546875,300.7001037597656,293.1499938964844,293.1499938964844,280.6499938964844,40711.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762514352798462,1.0,0.0,0.0,3.010965347290039,3.010984420776367,6.049295961929602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.45703125,0.0,960.7255249023438,1895.4371337890625,0.0,2256.550048828125,0.7698918581008911,1.0,0.0,3.0,1.0,0.0
18001260,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6741822361946106,0.3060289025306701,0.2837264537811279,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6507880687713623,0.2753492593765259,0.2291825115680694,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6659414768218994,0.2952963709831238,0.2130683064460754,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6218581199645996,0.2373246401548385,0.2337960749864578,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.5181278586387634,0.1446183621883392,0.6947572827339172,285.0169677734375,284.95001220703125,297.274658203125,295.1498718261719,297.2626647949219,297.2541809082031,285.0152587890625,1.0,0.5420114398002625,0.6242177486419678,0.6242177486419678,1.0,1.0,-2.034499168395996,0.8362873792648315,1.1982117891311646,0.3768227696418762,0.8573226928710938,0.8573226928710938,0.0,281.8226623535156,292.0,43038.9140625,0.0,1454.61669921875,1.0,280.6353454589844,283.83282470703125,298.0107116699219,300.7387084960937,293.1499938964844,293.1499938964844,280.95001220703125,31505.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439606189727783,1.0,0.0,0.0,3.217638731002808,3.217658042907715,6.908247200954065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.7666015625,0.0,1073.5997314453125,1895.4371337890625,0.0,1973.4339599609373,0.8052493333816528,1.0,0.0,3.0,1.0,0.0
18001320,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6741822361946106,0.3060289025306701,0.2837264537811279,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6507880687713623,0.2753492593765259,0.2291825115680694,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6659414768218994,0.2952963709831238,0.2130683064460754,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6218581199645996,0.2373246401548385,0.2337960749864578,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.5181278586387634,0.1446183621883392,0.6947572827339172,285.0169677734375,284.95001220703125,297.274658203125,295.1498718261719,297.2626647949219,297.2541809082031,285.0152587890625,1.0,0.5420114398002625,0.6242177486419678,0.6242177486419678,1.0,1.0,-2.034499168395996,0.8362873792648315,1.1982117891311646,0.3768227696418762,0.8573226928710938,0.8573226928710938,0.0,281.8226623535156,292.0,43038.9140625,0.0,1454.61669921875,1.0,280.6353454589844,283.83282470703125,298.0107116699219,300.7387084960937,293.1499938964844,293.1499938964844,280.95001220703125,31505.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439606189727783,1.0,0.0,0.0,3.217638731002808,3.217658042907715,6.908247200954065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.7666015625,0.0,1073.5997314453125,1895.4371337890625,0.0,1973.4339599609373,0.8052493333816528,1.0,0.0,3.0,1.0,0.0
18001380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6749281883239746,0.3080781102180481,0.2856178879737854,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6524133682250977,0.2784725427627563,0.2317154556512832,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6673280596733093,0.2981645464897156,0.2150988429784774,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6235969066619873,0.240365445613861,0.2366988211870193,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5203313231468201,0.1468303203582763,0.7048081159591675,285.0981750488281,284.95001220703125,297.2760925292969,295.17645263671875,297.2706604003906,297.26666259765625,285.09356689453125,1.0,0.5457956790924072,0.6484299302101135,0.6484299302101135,1.0,1.0,-2.0583436489105225,0.8622685670852661,1.1960750818252563,0.3974279463291168,1.0,1.0,0.0,284.2430725097656,295.0,43577.578125,0.0,1491.562255859375,1.0,280.9386901855469,283.9039611816406,298.143798828125,300.909912109375,293.1499938964844,293.1499938964844,280.6499938964844,28145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356532216072083,1.0,0.0,0.0,3.51878023147583,3.51880145072937,8.261854986812978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.9794921875,0.0,1335.369140625,1895.4371337890625,0.0,1902.671875,0.8698734045028687,1.0,0.0,3.0,1.0,0.0
18001440,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6749281883239746,0.3080781102180481,0.2856178879737854,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6524133682250977,0.2784725427627563,0.2317154556512832,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6673280596733093,0.2981645464897156,0.2150988429784774,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6235969066619873,0.240365445613861,0.2366988211870193,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5203313231468201,0.1468303203582763,0.7048081159591675,285.0981750488281,284.95001220703125,297.2760925292969,295.17645263671875,297.2706604003906,297.26666259765625,285.09356689453125,1.0,0.5457956790924072,0.6484299302101135,0.6484299302101135,1.0,1.0,-2.0583436489105225,0.8622685670852661,1.1960750818252563,0.3974279463291168,1.0,1.0,0.0,284.2430725097656,295.0,43577.578125,0.0,1491.562255859375,1.0,280.9386901855469,283.9039611816406,298.143798828125,300.909912109375,293.1499938964844,293.1499938964844,280.6499938964844,28145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356532216072083,1.0,0.0,0.0,3.51878023147583,3.51880145072937,8.261854986812978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.9794921875,0.0,1335.369140625,1895.4371337890625,0.0,1902.671875,0.8698734045028687,1.0,0.0,3.0,1.0,0.0
18001500,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.675072193145752,0.3085934221744537,0.2863919138908386,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6530892252922058,0.2797557115554809,0.232922226190567,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6678450107574463,0.2992329597473144,0.2160304188728332,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6243422031402588,0.2416504919528961,0.2380983978509903,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5213506817817688,0.1478078067302703,0.7098121047019958,284.9320068359375,284.95001220703125,297.2763671875,295.1893920898437,297.2723693847656,297.2694396972656,284.9154357910156,1.0,0.5477359890937805,0.6605360507965088,0.6605360507965088,1.0,1.0,-2.069790840148926,0.8740683794021606,1.1957223415374756,0.4066750705242157,0.9152054786682128,0.9152054786682128,0.0,285.6277160644531,295.0,44895.92578125,0.0,1510.2945556640625,1.0,280.6996765136719,283.7048645019531,298.2581787109375,301.2253723144531,293.1499938964844,293.1499938964844,280.6499938964844,31679.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480074763298035,1.0,0.0,0.0,3.593663454055786,3.593686103820801,8.617237767793995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.427734375,0.0,1439.5592041015625,1895.4371337890625,0.0,2008.2379150390625,0.8876808881759644,1.0,0.0,3.0,1.0,0.0
18001560,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6746395826339722,0.3087053298950195,0.2866693437099457,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6533635258674622,0.2807781100273132,0.2338638454675674,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6678896546363831,0.2999877035617828,0.2166738212108612,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.624725341796875,0.2427058517932891,0.2392282634973526,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.5219959020614624,0.1486285775899887,0.7140231728553772,284.890869140625,284.95001220703125,297.2763671875,295.2021179199219,297.272216796875,297.2691650390625,284.89361572265625,1.0,0.5495953559875488,0.6599906086921692,0.6599906086921692,1.0,1.0,-2.078643798828125,0.8783305287361145,1.2003133296966553,0.4089490473270416,0.8708750605583191,0.8708750605583191,0.0,287.2998046875,298.0,44988.06640625,0.0,1527.0234375,1.0,280.6578063964844,283.6863098144531,298.2743530273437,301.2347106933594,293.1499938964844,293.1499938964844,280.95001220703125,36211.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559226751327515,1.0,0.0,0.0,3.5476057529449463,3.547628879547119,8.397770443480113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.83837890625,0.0,1423.7452392578125,1895.4371337890625,0.0,2076.90625,0.8818514943122864,1.0,0.0,3.0,1.0,0.0
18001620,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6744285225868225,0.3102158308029175,0.2877480685710907,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6543385982513428,0.2835913300514221,0.2359967976808548,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6684919595718384,0.3024496138095855,0.2182442992925644,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6258639693260193,0.2454901486635208,0.2417399734258651,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5236534476280212,0.1507014483213424,0.7231041789054871,285.0445556640625,284.95001220703125,297.27593994140625,295.2270202636719,297.2764892578125,297.2767944335937,285.04217529296875,1.0,0.5533359050750732,0.65889972448349,0.65889972448349,1.0,1.0,-2.098757028579712,0.887169361114502,1.2115875482559204,0.4131310582160949,1.0,1.0,0.0,290.2484130859375,301.0,44932.95703125,0.0,1562.39599609375,1.0,280.9426574707031,283.83184814453125,298.228759765625,301.1254272460937,293.1499938964844,293.1499938964844,280.6499938964844,31247.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752179741859436,1.0,0.0,0.0,3.720316648483277,3.7203404903411865,9.235344009539403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.76123046875,0.0,1576.5738525390625,1895.4371337890625,0.0,2044.338623046875,0.9176467061042786,1.0,0.0,3.0,1.0,0.0
18001680,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6744285225868225,0.3102158308029175,0.2877480685710907,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6543385982513428,0.2835913300514221,0.2359967976808548,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6684919595718384,0.3024496138095855,0.2182442992925644,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6258639693260193,0.2454901486635208,0.2417399734258651,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5236534476280212,0.1507014483213424,0.7231041789054871,285.0445556640625,284.95001220703125,297.27593994140625,295.2270202636719,297.2764892578125,297.2767944335937,285.04217529296875,1.0,0.5533359050750732,0.65889972448349,0.65889972448349,1.0,1.0,-2.098757028579712,0.887169361114502,1.2115875482559204,0.4131310582160949,1.0,1.0,0.0,290.2484130859375,301.0,44932.95703125,0.0,1562.39599609375,1.0,280.9426574707031,283.83184814453125,298.228759765625,301.1254272460937,293.1499938964844,293.1499938964844,280.6499938964844,31247.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752179741859436,1.0,0.0,0.0,3.720316648483277,3.7203404903411865,9.235344009539403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.76123046875,0.0,1576.5738525390625,1895.4371337890625,0.0,2044.338623046875,0.9176467061042786,1.0,0.0,3.0,1.0,0.0
18001740,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6743037104606628,0.3109101057052612,0.2887629568576813,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6552596092224121,0.2857212424278259,0.2379438430070877,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6690753698348999,0.3041494786739349,0.2196759432554245,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6269242167472839,0.2476514130830764,0.2440350502729416,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5252262949943542,0.1523750275373459,0.7315163016319275,284.8705444335937,284.95001220703125,297.2753601074219,295.2483825683594,297.2776184082031,297.2792663574219,284.87408447265625,1.0,0.556699812412262,0.6579397916793823,0.6579397916793823,1.0,1.0,-2.117309808731079,0.8953207731246948,1.2219889163970947,0.4170932173728943,0.878797173500061,0.878797173500061,0.0,292.8724365234375,301.0,46050.453125,0.0,1595.110107421875,1.0,280.6617126464844,283.6484680175781,298.3056640625,301.3467712402344,293.1499938964844,293.1499938964844,280.6499938964844,37960.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661823630332947,1.0,0.0,0.0,3.681347370147705,3.681372165679932,9.042882425092102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.6181640625,0.0,1583.1226806640625,1895.4371337890625,0.0,2167.013427734375,0.9127437472343444,1.0,0.0,3.0,1.0,0.0
18001800,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6742023229598999,0.3109897077083587,0.2888269126415252,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6553247570991516,0.2859976887702942,0.2381680607795715,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6690835952758789,0.3043646812438965,0.2198259383440017,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6270148754119873,0.2479336410760879,0.2443059682846069,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5253833532333374,0.1525934636592865,0.7325376868247986,284.8785095214844,284.95001220703125,297.2752990722656,295.2512512207031,297.2776184082031,297.2793273925781,284.8824462890625,1.0,0.5571439266204834,0.6578088998794556,0.6578088998794556,1.0,1.0,-2.119435787200928,0.8962454795837402,1.223190188407898,0.4175265431404114,0.8780677318572998,0.8780677318572998,0.0,293.2712097167969,304.0,46073.89453125,0.0,1599.23974609375,1.0,280.6576843261719,283.6564025878906,298.3013916015625,301.33697509765625,293.1499938964844,293.1499938964844,280.95001220703125,38110.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667637467384338,1.0,0.0,0.0,3.668069839477539,3.6680943965911865,8.977769994089613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.73876953125,0.0,1569.232421875,1895.4371337890625,0.0,2172.154541015625,0.9103713035583496,1.0,0.0,3.0,1.0,0.0
18001860,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6743584275245667,0.3128640055656433,0.2902087569236755,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.656562328338623,0.2890778183937073,0.2404876947402954,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.669960618019104,0.3070933222770691,0.2215597480535507,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6283820271492004,0.2509740889072418,0.2470280677080154,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5273504853248596,0.1548823118209839,0.7424436211585999,285.0555725097656,284.95001220703125,297.2748413085937,295.2749938964844,297.28253173828125,297.2881164550781,285.05523681640625,1.0,0.5609779953956604,0.6571622490882874,0.6571622490882874,1.0,1.0,-2.141615867614746,0.9062662720680236,1.2353495359420776,0.4223995208740234,1.0,1.0,0.0,296.0543518066406,307.0,45908.109375,0.0,1637.6737060546875,1.0,280.9431457519531,283.8284912109375,298.2604675292969,301.2156982421875,293.1499938964844,293.1499938964844,280.6499938964844,32571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593867778778076,1.0,0.0,0.0,3.802839994430542,3.802865028381348,9.649602361605505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.49853515625,0.0,1683.2252197265625,1895.4371337890625,0.0,2107.1962890625,0.9370077848434448,1.0,0.0,3.0,1.0,0.0
18001920,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6743584275245667,0.3128640055656433,0.2902087569236755,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.656562328338623,0.2890778183937073,0.2404876947402954,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.669960618019104,0.3070933222770691,0.2215597480535507,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6283820271492004,0.2509740889072418,0.2470280677080154,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5273504853248596,0.1548823118209839,0.7424436211585999,285.0555725097656,284.95001220703125,297.2748413085937,295.2749938964844,297.28253173828125,297.2881164550781,285.05523681640625,1.0,0.5609779953956604,0.6571622490882874,0.6571622490882874,1.0,1.0,-2.141615867614746,0.9062662720680236,1.2353495359420776,0.4223995208740234,1.0,1.0,0.0,296.0543518066406,307.0,45908.109375,0.0,1637.6737060546875,1.0,280.9431457519531,283.8284912109375,298.2604675292969,301.2156982421875,293.1499938964844,293.1499938964844,280.6499938964844,32571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593867778778076,1.0,0.0,0.0,3.802839994430542,3.802865028381348,9.649602361605505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.49853515625,0.0,1683.2252197265625,1895.4371337890625,0.0,2107.1962890625,0.9370077848434448,1.0,0.0,3.0,1.0,0.0
18001980,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6744564175605774,0.3139307200908661,0.2915687561035156,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6578085422515869,0.2917370498180389,0.2428670674562454,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.670805811882019,0.3092260360717773,0.2233074456453323,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.629762589931488,0.2536637485027313,0.2498309314250946,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5294196009635925,0.1570020914077758,0.7528858184814453,284.8919982910156,284.95001220703125,297.27508544921875,295.29840087890625,297.28472900390625,297.2918395996094,284.8952331542969,1.0,0.5649377703666687,0.6565156579017639,0.6565156579017639,1.0,1.0,-2.164623022079468,0.9166537523269652,1.247969150543213,0.4275928735733032,0.9047631025314332,0.9047631025314332,0.0,298.9697265625,310.0,47184.93359375,0.0,1678.2420654296875,1.0,280.656982421875,283.6494445800781,298.3421325683594,301.442138671875,293.1499938964844,293.1499938964844,280.3500061035156,37655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726040482521057,1.0,0.0,0.0,3.765351295471192,3.7653768062591553,9.46028649195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6123046875,0.0,1678.1092529296875,1895.4371337890625,0.0,2223.99755859375,0.931922733783722,1.0,0.0,3.0,1.0,0.0
18002040,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6744564175605774,0.3139307200908661,0.2915687561035156,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6578085422515869,0.2917370498180389,0.2428670674562454,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.670805811882019,0.3092260360717773,0.2233074456453323,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.629762589931488,0.2536637485027313,0.2498309314250946,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5294196009635925,0.1570020914077758,0.7528858184814453,284.8919982910156,284.95001220703125,297.27508544921875,295.29840087890625,297.28472900390625,297.2918395996094,284.8952331542969,1.0,0.5649377703666687,0.6565156579017639,0.6565156579017639,1.0,1.0,-2.164623022079468,0.9166537523269652,1.247969150543213,0.4275928735733032,0.9047631025314332,0.9047631025314332,0.0,298.9697265625,310.0,47184.93359375,0.0,1678.2420654296875,1.0,280.656982421875,283.6494445800781,298.3421325683594,301.442138671875,293.1499938964844,293.1499938964844,280.3500061035156,37655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726040482521057,1.0,0.0,0.0,3.765351295471192,3.7653768062591553,9.46028649195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6123046875,0.0,1678.1092529296875,1895.4371337890625,0.0,2223.99755859375,0.931922733783722,1.0,0.0,3.0,1.0,0.0
18002100,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6741935014724731,0.3142748475074768,0.2919721901416778,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.6581981182098389,0.2929252088069916,0.2438954412937164,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6709444522857666,0.31010702252388,0.2239953279495239,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.6302453279495239,0.2548839151859283,0.2510674297809601,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.5302286744117737,0.1579756587743759,0.7576107978820801,284.7975158691406,284.95001220703125,297.2756042480469,295.3099975585937,297.28515625,297.292236328125,284.79510498046875,1.0,0.5668549537658691,0.6561923623085022,0.6561923623085022,1.0,1.0,-2.1745474338531494,0.9211149215698242,1.2534326314926147,0.4297848641872406,0.8093165755271912,0.8093165755271912,0.0,300.5839538574219,310.0,47865.78125,0.0,1697.255859375,1.0,280.3981018066406,283.53778076171875,298.3744201660156,301.591796875,293.1499938964844,293.1499938964844,280.3500061035156,42606.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802060842514038,1.0,0.0,0.0,3.64214301109314,3.642168045043945,8.851304187373898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.4013671875,0.0,1573.7724609375,1895.4371337890625,0.0,2291.990478515625,0.9052812457084656,1.0,0.0,3.0,1.0,0.0
18002160,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6738861203193665,0.3147550225257873,0.2923275530338287,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6585427522659302,0.2941834032535553,0.2448837459087371,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6710282564163208,0.3110721111297607,0.2246377617120742,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6306869387626648,0.2561650276184082,0.2522621750831604,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.5309857130050659,0.1589833945035934,0.7621874213218689,284.8764343261719,284.95001220703125,297.2764587402344,295.3215637207031,297.2860412597656,297.2931213378906,284.8846740722656,1.0,0.5687381029129028,0.6557698845863342,0.6557698845863342,1.0,1.0,-2.1840734481811523,0.925341248512268,1.2587321996688845,0.4318166673183441,0.8217482566833496,0.8217482566833496,0.0,302.2061462402344,313.0,47680.3515625,0.0,1715.898681640625,1.0,280.358154296875,283.63140869140625,298.34722900390625,301.490478515625,293.1499938964844,293.1499938964844,280.6499938964844,42308.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810094952583313,1.0,0.0,0.0,3.475692749023437,3.475716352462769,8.060761729211663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.529296875,0.0,1392.70068359375,1895.4371337890625,0.0,2299.208740234375,0.873196005821228,1.0,0.0,3.0,1.0,0.0
18002220,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6746016144752502,0.3170996010303497,0.294178307056427,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6602089405059814,0.2976554930210113,0.2475166469812393,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6723191142082214,0.314146876335144,0.2266165912151336,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.632427453994751,0.2595818936824798,0.2553339004516601,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.5334609150886536,0.1616027653217315,0.7734876871109009,285.0350646972656,284.95001220703125,297.2794189453125,295.3446350097656,297.2936706542969,297.30419921875,285.0336303710937,1.0,0.5727407932281494,0.6549249887466431,0.6549249887466431,1.0,1.0,-2.2096493244171143,0.9368298649787904,1.2728193998336792,0.4374307096004486,0.9552372097969056,0.9552372097969056,0.0,304.724853515625,316.0,47752.87109375,0.0,1759.639892578125,1.0,280.6416931152344,283.7743835449219,298.3160400390625,301.37896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32341.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705027461051941,1.0,0.0,0.0,3.6452128887176514,3.6452362537384033,8.866232406035124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3876953125,0.0,1500.51513671875,1895.4371337890625,0.0,2205.30419921875,0.9015652537345886,1.0,0.0,3.0,1.0,0.0
18002280,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6746016144752502,0.3170996010303497,0.294178307056427,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6602089405059814,0.2976554930210113,0.2475166469812393,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6723191142082214,0.314146876335144,0.2266165912151336,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.632427453994751,0.2595818936824798,0.2553339004516601,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.5334609150886536,0.1616027653217315,0.7734876871109009,285.0350646972656,284.95001220703125,297.2794189453125,295.3446350097656,297.2936706542969,297.30419921875,285.0336303710937,1.0,0.5727407932281494,0.6549249887466431,0.6549249887466431,1.0,1.0,-2.2096493244171143,0.9368298649787904,1.2728193998336792,0.4374307096004486,0.9552372097969056,0.9552372097969056,0.0,304.724853515625,316.0,47752.87109375,0.0,1759.639892578125,1.0,280.6416931152344,283.7743835449219,298.3160400390625,301.37896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32341.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705027461051941,1.0,0.0,0.0,3.6452128887176514,3.6452362537384033,8.866232406035124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3876953125,0.0,1500.51513671875,1895.4371337890625,0.0,2205.30419921875,0.9015652537345886,1.0,0.0,3.0,1.0,0.0
18002340,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6749540567398071,0.3184385895729065,0.2957572937011719,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6616945266723633,0.3005972504615783,0.2501087784767151,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6733729243278503,0.3165161311626434,0.2285099625587463,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6340199112892151,0.2625505626201629,0.258385956287384,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5358744859695435,0.1639920473098755,0.785094678401947,284.90771484375,284.95001220703125,297.28448486328125,295.3677978515625,297.2986145019531,297.3092041015625,284.9129333496094,1.0,0.5768908858299255,0.6540800929069519,0.6540800929069519,1.0,1.0,-2.235094785690308,0.9482257962226868,1.2868690490722656,0.4431322515010834,0.8595297932624817,0.8595297932624817,0.0,307.580078125,319.0,48873.61328125,0.0,1805.190673828125,1.0,280.3574523925781,283.6367492675781,298.4033508300781,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,38485.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820854783058167,1.0,0.0,0.0,3.557915210723877,3.557938814163208,8.446650099358521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22314453125,0.0,1451.24072265625,1895.4371337890625,0.0,2308.884765625,0.8869560360908508,1.0,0.0,3.0,1.0,0.0
