time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6749540567398071,0.3184385895729065,0.2957572937011719,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6616945266723633,0.3005972504615783,0.2501087784767151,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6733729243278503,0.3165161311626434,0.2285099625587463,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6340199112892151,0.2625505626201629,0.258385956287384,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5358744859695435,0.1639920473098755,0.785094678401947,284.90771484375,284.95001220703125,297.28448486328125,295.3677978515625,297.2986145019531,297.3092041015625,284.9129333496094,1.0,0.5768908858299255,0.6540800929069519,0.6540800929069519,1.0,1.0,-2.235094785690308,0.9482257962226868,1.2868690490722656,0.4431322515010834,0.8595297932624817,0.8595297932624817,0.0,307.580078125,319.0,48873.61328125,0.0,1805.190673828125,1.0,280.3574523925781,283.6367492675781,298.4033508300781,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,38485.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820854783058167,1.0,0.0,0.0,3.557915210723877,3.557938814163208,8.446650099358521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22314453125,0.0,1451.24072265625,1895.4371337890625,0.0,2308.884765625,0.8869560360908508,1.0,0.0,3.0,1.0,0.0
18002460,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6755706071853638,0.3207208812236786,0.2975629270076751,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6633616089820862,0.3041446805000305,0.2528243064880371,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6746207475662231,0.3196032345294952,0.2305182516574859,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6357694864273071,0.2660592794418335,0.2615698873996734,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.5384642481803894,0.1667484492063522,0.7971366047859192,285.0600891113281,284.95001220703125,297.29205322265625,295.39117431640625,297.3074951171875,297.3190612792969,285.05816650390625,1.0,0.5811049938201904,0.6530431509017944,0.6530431509017944,1.0,1.0,-2.261796474456787,0.9601157903671264,1.3016808032989502,0.4489267468452453,1.0,1.0,0.0,310.2885437011719,322.0,48967.7421875,0.0,1852.6904296875,1.0,280.64276123046875,283.7771911621094,298.3781433105469,301.5163879394531,293.1499938964844,293.1499938964844,280.3500061035156,31565.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753349542617798,1.0,0.0,0.0,3.736682415008545,3.736706495285034,9.316775617662644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7626953125,0.0,1597.7967529296875,1895.4371337890625,0.0,2248.358154296875,0.9216012954711914,1.0,0.0,3.0,1.0,0.0
18002520,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6755706071853638,0.3207208812236786,0.2975629270076751,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6633616089820862,0.3041446805000305,0.2528243064880371,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6746207475662231,0.3196032345294952,0.2305182516574859,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6357694864273071,0.2660592794418335,0.2615698873996734,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.5384642481803894,0.1667484492063522,0.7971366047859192,285.0600891113281,284.95001220703125,297.29205322265625,295.39117431640625,297.3074951171875,297.3190612792969,285.05816650390625,1.0,0.5811049938201904,0.6530431509017944,0.6530431509017944,1.0,1.0,-2.261796474456787,0.9601157903671264,1.3016808032989502,0.4489267468452453,1.0,1.0,0.0,310.2885437011719,322.0,48967.7421875,0.0,1852.6904296875,1.0,280.64276123046875,283.7771911621094,298.3781433105469,301.5163879394531,293.1499938964844,293.1499938964844,280.3500061035156,31565.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753349542617798,1.0,0.0,0.0,3.736682415008545,3.736706495285034,9.316775617662644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7626953125,0.0,1597.7967529296875,1895.4371337890625,0.0,2248.358154296875,0.9216012954711914,1.0,0.0,3.0,1.0,0.0
18002580,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6758639812469482,0.3220090270042419,0.2991235256195068,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6648317575454712,0.307116836309433,0.255466490983963,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6756234765052795,0.3219473659992218,0.2324176877737045,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6373541355133057,0.2690721452236175,0.2646925747394562,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5409269332885742,0.1692175716161728,0.8092273473739624,284.9008178710937,284.95001220703125,297.3026123046875,295.4149169921875,297.3140563964844,297.32275390625,284.9039001464844,1.0,0.5854000449180603,0.652006208896637,0.652006208896637,1.0,1.0,-2.287966012954712,0.9717195630073548,1.3162463903427124,0.4546944797039032,0.8953819870948792,0.8953819870948792,0.0,313.2895812988281,325.0,50317.2578125,0.0,1901.36279296875,1.0,280.3575134277344,283.6020202636719,298.4589233398437,301.751708984375,293.1499938964844,293.1499938964844,280.6499938964844,37357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788635790348053,1.0,0.0,0.0,3.703972578048706,3.7039973735809326,9.154377380582446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.09765625,0.0,1604.3548583984375,1895.4371337890625,0.0,2368.011474609375,0.918070912361145,1.0,0.0,3.0,1.0,0.0
18002640,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6758639812469482,0.3220090270042419,0.2991235256195068,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6648317575454712,0.307116836309433,0.255466490983963,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6756234765052795,0.3219473659992218,0.2324176877737045,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6373541355133057,0.2690721452236175,0.2646925747394562,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5409269332885742,0.1692175716161728,0.8092273473739624,284.9008178710937,284.95001220703125,297.3026123046875,295.4149169921875,297.3140563964844,297.32275390625,284.9039001464844,1.0,0.5854000449180603,0.652006208896637,0.652006208896637,1.0,1.0,-2.287966012954712,0.9717195630073548,1.3162463903427124,0.4546944797039032,0.8953819870948792,0.8953819870948792,0.0,313.2895812988281,325.0,50317.2578125,0.0,1901.36279296875,1.0,280.3575134277344,283.6020202636719,298.4589233398437,301.751708984375,293.1499938964844,293.1499938964844,280.6499938964844,37357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788635790348053,1.0,0.0,0.0,3.703972578048706,3.7039973735809326,9.154377380582446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.09765625,0.0,1604.3548583984375,1895.4371337890625,0.0,2368.011474609375,0.918070912361145,1.0,0.0,3.0,1.0,0.0
18002700,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6758905053138733,0.3229968547821045,0.2997902333736419,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6654597520828247,0.3087970614433288,0.256704717874527,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6759999394416809,0.3233559429645538,0.2332768887281417,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6380505561828613,0.2707484066486358,0.2661668360233307,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5420351624488831,0.1705525070428848,0.8149616122245789,285.0484619140625,284.95001220703125,297.30914306640625,295.4269714355469,297.31866455078125,297.325927734375,285.0582275390625,1.0,0.5875014066696167,0.6514877676963806,0.6514877676963806,1.0,1.0,-2.300204038619995,0.9771360754966736,1.3230679035186768,0.4573031365871429,0.9994009733200072,0.9994009733200072,0.0,314.8358459472656,325.0,49835.8125,0.0,1924.96533203125,1.0,280.6037292480469,283.763427734375,298.4079895019531,301.5654602050781,293.1499938964844,293.1499938964844,280.6499938964844,33389.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783367931842804,1.0,0.0,0.0,3.756791591644287,3.756816148757935,9.417323667548771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.75830078125,0.0,1635.154052734375,1895.4371337890625,0.0,2320.43115234375,0.9292964935302734,1.0,0.0,3.0,1.0,0.0
18002760,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6764343976974487,0.3243225812911987,0.3009074032306671,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6664750576019287,0.3107278645038605,0.2582056522369385,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6768167614936829,0.325058251619339,0.2344129234552383,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.6390874981880188,0.2726511657238006,0.2679148614406585,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.5435230135917664,0.1720549762248993,0.821558952331543,285.0751647949219,284.95001220703125,297.3166198730469,295.43914794921875,297.3250427246094,297.3315124511719,285.0761108398437,1.0,0.5897018313407898,0.6508626341819763,0.6508626341819763,1.0,1.0,-2.3150534629821777,0.9837066531181335,1.3313467502593994,0.4604922533035278,1.0,1.0,0.0,316.09234619140625,328.0,50187.76171875,0.0,1951.4044189453125,1.0,280.6432189941406,283.7745056152344,298.4283447265625,301.6454162597656,293.1499938964844,293.1499938964844,280.3500061035156,33026.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782379150390625,1.0,0.0,0.0,3.829472541809082,3.829497575759888,9.785233032744145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.40234375,0.0,1718.814697265625,1895.4371337890625,0.0,2311.527099609375,0.9434092044830322,1.0,0.0,3.0,1.0,0.0
18002820,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6769208312034607,0.3258082866668701,0.3026480078697204,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6681007742881775,0.3138794004917145,0.2609892785549164,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6779729127883911,0.3275693655014038,0.236426755785942,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.640814483165741,0.2758353650569916,0.2711964249610901,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.54615718126297,0.1746735125780105,0.8342992067337036,284.9096984863281,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.3354797363281,284.9124450683594,1.0,0.5941160917282104,0.649612307548523,0.649612307548523,1.0,1.0,-2.342748641967773,0.9958694577217102,1.346879243850708,0.4664784371852875,0.9317030906677246,0.9317030906677246,0.0,319.0442199707031,331.0,51719.0,0.0,2003.7750244140625,1.0,280.3556823730469,283.58599853515625,298.5081787109375,301.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,36701.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952643632888794,1.0,0.0,0.0,3.824066162109375,3.824092149734497,9.75762418420345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0087890625,0.0,1741.0836181640625,1895.4371337890625,0.0,2428.20947265625,0.9445576667785645,1.0,0.0,3.0,1.0,0.0
18002880,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6769208312034607,0.3258082866668701,0.3026480078697204,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6681007742881775,0.3138794004917145,0.2609892785549164,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6779729127883911,0.3275693655014038,0.236426755785942,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.640814483165741,0.2758353650569916,0.2711964249610901,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.54615718126297,0.1746735125780105,0.8342992067337036,284.9096984863281,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.3354797363281,284.9124450683594,1.0,0.5941160917282104,0.649612307548523,0.649612307548523,1.0,1.0,-2.342748641967773,0.9958694577217102,1.346879243850708,0.4664784371852875,0.9317030906677246,0.9317030906677246,0.0,319.0442199707031,331.0,51719.0,0.0,2003.7750244140625,1.0,280.3556823730469,283.58599853515625,298.5081787109375,301.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,36701.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952643632888794,1.0,0.0,0.0,3.824066162109375,3.824092149734497,9.75762418420345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0087890625,0.0,1741.0836181640625,1895.4371337890625,0.0,2428.20947265625,0.9445576667785645,1.0,0.0,3.0,1.0,0.0
18002940,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6766254305839539,0.3268528282642364,0.3036367893218994,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6690423488616943,0.3165693283081054,0.2632229030132293,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6783773899078369,0.329579621553421,0.2378914654254913,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6419234275817871,0.2785873413085937,0.2738873958587646,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.5480306148529053,0.1769442409276962,0.844993531703949,284.8729553222656,284.95001220703125,297.3558349609375,295.4886779785156,297.34405517578125,297.335693359375,284.8808898925781,1.0,0.5981407165527344,0.6484119892120361,0.6484119892120361,1.0,1.0,-2.3649327754974365,1.0054875612258911,1.359445095062256,0.4710874557495117,0.8436731696128845,0.8436731696128845,0.0,322.28204345703125,331.0,52391.2578125,0.0,2049.892578125,1.0,280.0583190917969,283.5403137207031,298.51885986328125,301.95672607421875,293.1499938964844,293.1499938964844,280.04998779296875,41689.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038225769996643,1.0,0.0,0.0,3.5898187160491943,3.589843273162842,8.59880969983351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8955078125,0.0,1509.1048583984375,1895.4371337890625,0.0,2506.42578125,0.8972874879837036,1.0,0.0,3.0,1.0,0.0
18003000,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6766214966773987,0.3269229233264923,0.3036842048168182,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6690864562988281,0.3166974782943725,0.2633179426193237,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6783999800682068,0.3296830654144287,0.2379548400640487,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6419737935066223,0.278716117143631,0.2740013599395752,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5481116771697998,0.1770475655794143,0.8454400897026062,284.87896728515625,284.95001220703125,297.3568420410156,295.48974609375,297.34454345703125,297.3358459472656,284.8856811523437,1.0,0.5983065962791443,0.6483619809150696,0.6483619809150696,1.0,1.0,-2.365873098373413,1.0058962106704712,1.3599770069122314,0.471279889345169,0.8456884026527405,0.8456884026527405,0.0,322.4095153808594,334.0,52414.11328125,0.0,2051.822998046875,1.0,280.0572509765625,283.5441589355469,298.51678466796875,301.9520568847656,293.1499938964844,293.1499938964844,280.3500061035156,41310.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037372827529907,1.0,0.0,0.0,3.5875585079193115,3.58758282661438,8.587985576014034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.4150390625,0.0,1503.8544921875,1895.4371337890625,0.0,2505.6435546875,0.8965173363685608,1.0,0.0,3.0,1.0,0.0
18003060,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6776219010353088,0.3296284675598144,0.3058230578899383,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6710395812988281,0.320609986782074,0.2662729918956756,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.67992103099823,0.3330988585948944,0.2401438504457473,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6439867615699768,0.2825755774974823,0.2774567902088165,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.5509771704673767,0.1800989061594009,0.8585535287857056,285.04315185546875,284.95001220703125,297.3839416503906,295.516357421875,297.3617248535156,297.3456420898437,285.0420227050781,1.0,0.6026807427406311,0.6469449400901794,0.6469449400901794,1.0,1.0,-2.3951454162597656,1.0186840295791626,1.376461386680603,0.4773826897144317,0.9865199327468872,0.9865199327468872,0.0,324.94879150390625,337.0,52501.24609375,0.0,2106.634033203125,1.0,280.3428955078125,283.6962280273437,298.4927673339844,301.8482971191406,293.1499938964844,293.1499938964844,280.04998779296875,32464.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944906949996948,1.0,0.0,0.0,3.743794679641724,3.743818759918213,9.352276038043784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2119140625,0.0,1612.9102783203125,1895.4371337890625,0.0,2421.165771484375,0.9238145351409912,1.0,0.0,3.0,1.0,0.0
18003120,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6776219010353088,0.3296284675598144,0.3058230578899383,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6710395812988281,0.320609986782074,0.2662729918956756,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.67992103099823,0.3330988585948944,0.2401438504457473,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6439867615699768,0.2825755774974823,0.2774567902088165,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.5509771704673767,0.1800989061594009,0.8585535287857056,285.04315185546875,284.95001220703125,297.3839416503906,295.516357421875,297.3617248535156,297.3456420898437,285.0420227050781,1.0,0.6026807427406311,0.6469449400901794,0.6469449400901794,1.0,1.0,-2.3951454162597656,1.0186840295791626,1.376461386680603,0.4773826897144317,0.9865199327468872,0.9865199327468872,0.0,324.94879150390625,337.0,52501.24609375,0.0,2106.634033203125,1.0,280.3428955078125,283.6962280273437,298.4927673339844,301.8482971191406,293.1499938964844,293.1499938964844,280.04998779296875,32464.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944906949996948,1.0,0.0,0.0,3.743794679641724,3.743818759918213,9.352276038043784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2119140625,0.0,1612.9102783203125,1895.4371337890625,0.0,2421.165771484375,0.9238145351409912,1.0,0.0,3.0,1.0,0.0
18003180,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6782974004745483,0.3313198983669281,0.3077234923839569,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6728259921073914,0.3239605128765106,0.2692026495933532,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6812276840209961,0.3357796967029571,0.2422634065151214,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6458674669265747,0.2859475016593933,0.2809023261070251,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.553763747215271,0.1828831434249878,0.8719846606254578,284.9097595214844,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3497314453125,284.9140014648437,1.0,0.6072036623954773,0.6455278992652893,0.6455278992652893,1.0,1.0,-2.4243948459625244,1.0314052104949951,1.3929897546768188,0.483600914478302,0.8909034729003906,0.8909034729003906,0.0,327.8270568847656,340.0,53858.6015625,0.0,2163.758544921875,1.0,280.0565185546875,283.5452880859375,298.5790405273437,302.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,37787.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057401180267334,1.0,0.0,0.0,3.686337471008301,3.686362028121948,9.06741433936986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.326171875,0.0,1587.4779052734375,1895.4371337890625,0.0,2524.020263671875,0.9148105382919312,1.0,0.0,3.0,1.0,0.0
18003240,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6782974004745483,0.3313198983669281,0.3077234923839569,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6728259921073914,0.3239605128765106,0.2692026495933532,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6812276840209961,0.3357796967029571,0.2422634065151214,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6458674669265747,0.2859475016593933,0.2809023261070251,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.553763747215271,0.1828831434249878,0.8719846606254578,284.9097595214844,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3497314453125,284.9140014648437,1.0,0.6072036623954773,0.6455278992652893,0.6455278992652893,1.0,1.0,-2.4243948459625244,1.0314052104949951,1.3929897546768188,0.483600914478302,0.8909034729003906,0.8909034729003906,0.0,327.8270568847656,340.0,53858.6015625,0.0,2163.758544921875,1.0,280.0565185546875,283.5452880859375,298.5790405273437,302.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,37787.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057401180267334,1.0,0.0,0.0,3.686337471008301,3.686362028121948,9.06741433936986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.326171875,0.0,1587.4779052734375,1895.4371337890625,0.0,2524.020263671875,0.9148105382919312,1.0,0.0,3.0,1.0,0.0
18003300,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6785350441932678,0.3325365781784057,0.3085854947566986,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6736249923706055,0.3258524239063263,0.2705998718738556,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6817699074745178,0.337374210357666,0.2432459443807602,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6467224359512329,0.2878207564353943,0.2825512290000915,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5550471544265747,0.184393361210823,0.8784462809562683,285.0562744140625,284.95001220703125,297.4346923828125,295.55828857421875,297.3876647949219,297.35321044921875,285.0644226074219,1.0,0.6094376444816589,0.6448193788528442,0.6448193788528442,1.0,1.0,-2.4383256435394287,1.0374467372894287,1.4008790254592896,0.4864660203456878,0.997821807861328,0.997821807861328,0.0,329.3184509277344,340.0,53444.37109375,0.0,2191.822998046875,1.0,280.30328369140625,283.70086669921875,298.5362243652344,301.9122314453125,293.1499938964844,293.1499938964844,280.3500061035156,33277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004364967346191,1.0,0.0,0.0,3.748628854751587,3.7486531734466553,9.376443586006644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.958984375,0.0,1624.7713623046875,1895.4371337890625,0.0,2475.416259765625,0.9273800849914552,1.0,0.0,3.0,1.0,0.0
18003360,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6792657971382141,0.3340578079223633,0.3098857700824737,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6747989058494568,0.3279730379581451,0.2722567617893219,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6827274560928345,0.3392240703105926,0.2444937378168106,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6479111909866333,0.2898970544338226,0.2844685912132263,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.5566962361335754,0.1860615611076355,0.8857849836349487,285.078125,284.95001220703125,297.4545288085937,295.5728759765625,297.3992919921875,297.3587646484375,285.0789794921875,1.0,0.6117822527885437,0.6439945101737976,0.6439945101737976,1.0,1.0,-2.454845905303955,1.0446137189865112,1.4102323055267334,0.4898942410945892,1.0,1.0,0.0,330.52862548828125,343.0,53851.2734375,0.0,2223.069580078125,1.0,280.34307861328125,283.70867919921875,298.56182861328125,302.002685546875,293.1499938964844,293.1499938964844,280.04998779296875,32924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996135354042053,1.0,0.0,0.0,3.823160409927368,3.823185682296753,9.75300281425007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7041015625,0.0,1710.379638671875,1895.4371337890625,0.0,2467.891845703125,0.9419099688529968,1.0,0.0,3.0,1.0,0.0
18003420,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6800754070281982,0.3359461426734924,0.3119698464870453,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6766631007194519,0.3314572274684906,0.2753091156482696,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.684069812297821,0.3419602513313293,0.2466711848974228,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6498551368713379,0.2933600842952728,0.288023293018341,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.5595575571060181,0.1889621168375015,0.8998197913169861,284.9183654785156,284.95001220703125,297.4989318847656,295.6030578613281,297.4202575683594,297.3623962402344,284.9209899902344,1.0,0.6164760589599609,0.6423446536064148,0.6423446536064148,1.0,1.0,-2.4854180812835693,1.0577378273010254,1.4276803731918335,0.4962518811225891,0.9371346831321716,0.9371346831321716,0.0,333.480224609375,346.0,55513.04296875,0.0,2284.689453125,1.0,280.05572509765625,283.522705078125,298.6446228027344,302.2572021484375,293.1499938964844,293.1499938964844,279.75,36423.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118571043014526,1.0,0.0,0.0,3.8248350620269775,3.8248610496521,9.7615486538416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4658203125,0.0,1739.838134765625,1895.4371337890625,0.0,2580.3056640625,0.9446102380752563,1.0,0.0,3.0,1.0,0.0
18003480,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6800754070281982,0.3359461426734924,0.3119698464870453,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6766631007194519,0.3314572274684906,0.2753091156482696,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.684069812297821,0.3419602513313293,0.2466711848974228,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6498551368713379,0.2933600842952728,0.288023293018341,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.5595575571060181,0.1889621168375015,0.8998197913169861,284.9183654785156,284.95001220703125,297.4989318847656,295.6030578613281,297.4202575683594,297.3623962402344,284.9209899902344,1.0,0.6164760589599609,0.6423446536064148,0.6423446536064148,1.0,1.0,-2.4854180812835693,1.0577378273010254,1.4276803731918335,0.4962518811225891,0.9371346831321716,0.9371346831321716,0.0,333.480224609375,346.0,55513.04296875,0.0,2284.689453125,1.0,280.05572509765625,283.522705078125,298.6446228027344,302.2572021484375,293.1499938964844,293.1499938964844,279.75,36423.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118571043014526,1.0,0.0,0.0,3.8248350620269775,3.8248610496521,9.7615486538416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4658203125,0.0,1739.838134765625,1895.4371337890625,0.0,2580.3056640625,0.9446102380752563,1.0,0.0,3.0,1.0,0.0
18003540,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6801328063011169,0.3375141322612762,0.3133996427059173,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.677863597869873,0.3345982730388641,0.2778919637203216,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6846520900726318,0.3442695736885071,0.2483354806900024,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6511822938919067,0.2964824736118316,0.2910563051700592,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.5616911053657532,0.1915878057479858,0.9120861291885376,284.8871459960937,284.95001220703125,297.54998779296875,295.6346435546875,297.4419250488281,297.3622741699219,284.8927001953125,1.0,0.6209254860877991,0.640694797039032,0.640694797039032,1.0,1.0,-2.5111680030822754,1.0685956478118896,1.4425723552703855,0.5013589262962341,0.8569207191467285,0.8569207191467285,0.0,336.8788452148437,349.0,56341.00390625,0.0,2341.3583984375,1.0,279.7571716308594,283.4735107421875,298.6602478027344,302.3384094238281,293.1499938964844,293.1499938964844,280.04998779296875,40521.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198599219322205,1.0,0.0,0.0,3.619424343109131,3.619448661804199,8.741224633013189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.75,0.0,1532.96484375,1895.4371337890625,0.0,2654.271484375,0.9028483033180236,1.0,0.0,3.0,1.0,0.0
18003600,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6801328063011169,0.3375141322612762,0.3133996427059173,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.677863597869873,0.3345982730388641,0.2778919637203216,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6846520900726318,0.3442695736885071,0.2483354806900024,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6511822938919067,0.2964824736118316,0.2910563051700592,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.5616911053657532,0.1915878057479858,0.9120861291885376,284.8871459960937,284.95001220703125,297.54998779296875,295.6346435546875,297.4419250488281,297.3622741699219,284.8927001953125,1.0,0.6209254860877991,0.640694797039032,0.640694797039032,1.0,1.0,-2.5111680030822754,1.0685956478118896,1.4425723552703855,0.5013589262962341,0.8569207191467285,0.8569207191467285,0.0,336.8788452148437,349.0,56341.00390625,0.0,2341.3583984375,1.0,279.7571716308594,283.4735107421875,298.6602478027344,302.3384094238281,293.1499938964844,293.1499938964844,280.04998779296875,40521.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198599219322205,1.0,0.0,0.0,3.619424343109131,3.619448661804199,8.741224633013189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.75,0.0,1532.96484375,1895.4371337890625,0.0,2654.271484375,0.9028483033180236,1.0,0.0,3.0,1.0,0.0
18003660,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6812539100646973,0.3403596580028534,0.3157814145088196,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6798012256622314,0.3385201096534729,0.2809601724147796,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6860783100128174,0.3475509881973266,0.2505249977111816,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6531494855880737,0.3002573549747467,0.2945590913295746,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.564386248588562,0.1945551186800003,0.9254518747329712,285.04510498046875,284.95001220703125,297.6065979003906,295.6686096191406,297.4695129394531,297.3682861328125,285.0439758300781,1.0,0.6254795789718628,0.6388656497001648,0.6388656497001648,1.0,1.0,-2.541260242462158,1.0813242197036743,1.459936022758484,0.5073254704475403,0.9970316886901855,0.9970316886901855,0.0,339.6191711425781,352.0,56459.61328125,0.0,2403.35986328125,1.0,280.0431213378906,283.6213073730469,298.6479187011719,302.24908447265625,293.1499938964844,293.1499938964844,279.75,32482.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114407658576965,1.0,0.0,0.0,3.7731173038482666,3.773142099380493,9.499350426267484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6806640625,0.0,1647.298583984375,1895.4371337890625,0.0,2576.467529296875,0.9304291009902954,1.0,0.0,3.0,1.0,0.0
18003720,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6812539100646973,0.3403596580028534,0.3157814145088196,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6798012256622314,0.3385201096534729,0.2809601724147796,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6860783100128174,0.3475509881973266,0.2505249977111816,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6531494855880737,0.3002573549747467,0.2945590913295746,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.564386248588562,0.1945551186800003,0.9254518747329712,285.04510498046875,284.95001220703125,297.6065979003906,295.6686096191406,297.4695129394531,297.3682861328125,285.0439758300781,1.0,0.6254795789718628,0.6388656497001648,0.6388656497001648,1.0,1.0,-2.541260242462158,1.0813242197036743,1.459936022758484,0.5073254704475403,0.9970316886901855,0.9970316886901855,0.0,339.6191711425781,352.0,56459.61328125,0.0,2403.35986328125,1.0,280.0431213378906,283.6213073730469,298.6479187011719,302.24908447265625,293.1499938964844,293.1499938964844,279.75,32482.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114407658576965,1.0,0.0,0.0,3.7731173038482666,3.773142099380493,9.499350426267484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6806640625,0.0,1647.298583984375,1895.4371337890625,0.0,2576.467529296875,0.9304291009902954,1.0,0.0,3.0,1.0,0.0
18003780,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6815025806427002,0.3417360484600067,0.317510575056076,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.680987536907196,0.3413635492324829,0.2835971117019653,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6867229342460632,0.3496087789535522,0.2523024678230285,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6544033885002136,0.30301433801651,0.2975617349147796,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5661469101905823,0.1966773569583892,0.936636209487915,284.9092102050781,284.95001220703125,297.6670837402344,295.7056579589844,297.4926452636719,297.3638000488281,284.9127502441406,1.0,0.6298713088035583,0.6370365023612976,0.6370365023612976,1.0,1.0,-2.566256523132324,1.091608643531799,1.4746477603912354,0.5121904015541077,0.9000667333602905,0.9000667333602905,0.0,343.1163635253906,355.0,57820.03515625,0.0,2461.0068359375,1.0,279.7562561035156,283.4659118652344,298.7367553710937,302.49578857421875,293.1499938964844,293.1499938964844,280.04998779296875,37610.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217345476150513,1.0,0.0,0.0,3.722461223602295,3.7224862575531006,9.245994760931352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1318359375,0.0,1627.5755615234375,1895.4371337890625,0.0,2671.64599609375,0.9226803779602052,1.0,0.0,3.0,1.0,0.0
18003840,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6815025806427002,0.3417360484600067,0.317510575056076,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.680987536907196,0.3413635492324829,0.2835971117019653,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6867229342460632,0.3496087789535522,0.2523024678230285,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6544033885002136,0.30301433801651,0.2975617349147796,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5661469101905823,0.1966773569583892,0.936636209487915,284.9092102050781,284.95001220703125,297.6670837402344,295.7056579589844,297.4926452636719,297.3638000488281,284.9127502441406,1.0,0.6298713088035583,0.6370365023612976,0.6370365023612976,1.0,1.0,-2.566256523132324,1.091608643531799,1.4746477603912354,0.5121904015541077,0.9000667333602905,0.9000667333602905,0.0,343.1163635253906,355.0,57820.03515625,0.0,2461.0068359375,1.0,279.7562561035156,283.4659118652344,298.7367553710937,302.49578857421875,293.1499938964844,293.1499938964844,280.04998779296875,37610.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217345476150513,1.0,0.0,0.0,3.722461223602295,3.7224862575531006,9.245994760931352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1318359375,0.0,1627.5755615234375,1895.4371337890625,0.0,2671.64599609375,0.9226803779602052,1.0,0.0,3.0,1.0,0.0
18003900,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6814274787902832,0.3427052199840545,0.3181901574134826,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6813722252845764,0.3428982198238373,0.2847441732883453,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6868340969085693,0.3508055806159973,0.2530357837677002,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6548261642456055,0.3044744431972503,0.2988633215427398,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.5667224526405334,0.1977230161428451,0.9412605166435242,285.0521545410156,284.95001220703125,297.69873046875,295.7252502441406,297.5052185058594,297.3622131347656,285.0589904785156,1.0,0.63191157579422,0.636121928691864,0.636121928691864,1.0,1.0,-2.576692819595337,1.0957937240600586,1.4808990955352783,0.5140372514724731,1.0,1.0,0.0,344.9423217773437,355.0,57320.984375,0.0,2486.940185546875,1.0,280.0040588378906,283.6190490722656,298.7012023925781,302.3193664550781,293.1499938964844,293.1499938964844,280.04998779296875,33448.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163199424743652,1.0,0.0,0.0,3.779983758926392,3.780008792877197,9.533956699669944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9404296875,0.0,1662.88037109375,1895.4371337890625,0.0,2621.51025390625,0.9344002604484558,1.0,0.0,3.0,1.0,0.0
18003960,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6818041205406189,0.3439205288887024,0.3192598819732666,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6820935606956482,0.344606339931488,0.2861078381538391,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6873284578323364,0.352213978767395,0.2540046274662018,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6555502414703369,0.3060856759548187,0.3003842234611511,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.567581295967102,0.1988596469163894,0.9464497566223145,285.0706481933594,284.95001220703125,297.731201171875,295.7455139160156,297.5191345214844,297.3623962402344,285.07135009765625,1.0,0.6339920163154602,0.6351680159568787,0.6351680159568787,1.0,1.0,-2.589130401611328,1.1008679866790771,1.4882625341415403,0.5163459777832031,1.0,1.0,0.0,346.4550170898437,358.0,57650.6640625,0.0,2515.12841796875,1.0,280.0434265136719,283.6269836425781,298.7314758300781,302.4115600585937,293.1499938964844,293.1499938964844,279.75,33301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151494860649109,1.0,0.0,0.0,3.844184875488281,3.844210386276245,9.86056534202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.138671875,0.0,1738.862548828125,1895.4371337890625,0.0,2610.69287109375,0.946934163570404,1.0,0.0,3.0,1.0,0.0
18004020,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6817841529846191,0.3450179994106293,0.3207189738750458,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6829308867454529,0.3470892012119293,0.288431853055954,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6876587867736816,0.3539384603500366,0.2555307447910309,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6564377546310425,0.3084551095962524,0.3029905259609222,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5686589479446411,0.2004956901073455,0.9552724957466124,284.9114685058594,284.95001220703125,297.7987060546875,295.7879638671875,297.54327392578125,297.35455322265625,284.9139709472656,1.0,0.6379467844963074,0.6332600712776184,0.6332600712776184,1.0,1.0,-2.609744071960449,1.108975172042847,1.500769019126892,0.5200701951980591,0.9323430061340332,0.9323430061340332,0.0,349.99365234375,361.0,59146.421875,0.0,2566.870849609375,1.0,279.75567626953125,283.4442138671875,298.8199768066406,302.66326904296875,293.1499938964844,293.1499938964844,279.45001220703125,36851.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253151774406433,1.0,0.0,0.0,3.830377340316773,3.830403327941896,9.789858950171038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.7490234375,0.0,1749.9462890625,1895.4371337890625,0.0,2704.87939453125,0.9461522698402404,1.0,0.0,3.0,1.0,0.0
18004080,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6817841529846191,0.3450179994106293,0.3207189738750458,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6829308867454529,0.3470892012119293,0.288431853055954,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6876587867736816,0.3539384603500366,0.2555307447910309,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6564377546310425,0.3084551095962524,0.3029905259609222,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5686589479446411,0.2004956901073455,0.9552724957466124,284.9114685058594,284.95001220703125,297.7987060546875,295.7879638671875,297.54327392578125,297.35455322265625,284.9139709472656,1.0,0.6379467844963074,0.6332600712776184,0.6332600712776184,1.0,1.0,-2.609744071960449,1.108975172042847,1.500769019126892,0.5200701951980591,0.9323430061340332,0.9323430061340332,0.0,349.99365234375,361.0,59146.421875,0.0,2566.870849609375,1.0,279.75567626953125,283.4442138671875,298.8199768066406,302.66326904296875,293.1499938964844,293.1499938964844,279.45001220703125,36851.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253151774406433,1.0,0.0,0.0,3.830377340316773,3.830403327941896,9.789858950171038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.7490234375,0.0,1749.9462890625,1895.4371337890625,0.0,2704.87939453125,0.9461522698402404,1.0,0.0,3.0,1.0,0.0
18004140,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.680959939956665,0.3456882834434509,0.3213925063610077,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.68304842710495,0.349109947681427,0.2901628613471985,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6872190237045288,0.3551746606826782,0.2564792335033417,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6566420793533325,0.310374766588211,0.304941326379776,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.5688756108283997,0.2016912847757339,0.961436688899994,284.88702392578125,284.95001220703125,297.8692626953125,295.8327331542969,297.5665283203125,297.3429870605469,284.891357421875,1.0,0.641418993473053,0.6313521265983582,0.6313521265983582,1.0,1.0,-2.6238927841186523,1.1140538454055786,1.5098388195037842,0.522183358669281,0.854324996471405,0.854324996471405,0.0,353.86883544921875,364.0,59716.00390625,0.0,2609.225341796875,1.0,279.4572448730469,283.402587890625,298.84716796875,302.73974609375,293.1499938964844,293.1499938964844,279.75,40626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309091925621033,1.0,0.0,0.0,3.6146223545074463,3.6146469116210938,8.718045592104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7119140625,0.0,1528.4443359375,1895.4371337890625,0.0,2756.9111328125,0.9018627405166626,1.0,0.0,3.0,1.0,0.0
18004200,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.680959939956665,0.3456882834434509,0.3213925063610077,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.68304842710495,0.349109947681427,0.2901628613471985,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6872190237045288,0.3551746606826782,0.2564792335033417,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6566420793533325,0.310374766588211,0.304941326379776,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.5688756108283997,0.2016912847757339,0.961436688899994,284.88702392578125,284.95001220703125,297.8692626953125,295.8327331542969,297.5665283203125,297.3429870605469,284.891357421875,1.0,0.641418993473053,0.6313521265983582,0.6313521265983582,1.0,1.0,-2.6238927841186523,1.1140538454055786,1.5098388195037842,0.522183358669281,0.854324996471405,0.854324996471405,0.0,353.86883544921875,364.0,59716.00390625,0.0,2609.225341796875,1.0,279.4572448730469,283.402587890625,298.84716796875,302.73974609375,293.1499938964844,293.1499938964844,279.75,40626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309091925621033,1.0,0.0,0.0,3.6146223545074463,3.6146469116210938,8.718045592104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7119140625,0.0,1528.4443359375,1895.4371337890625,0.0,2756.9111328125,0.9018627405166626,1.0,0.0,3.0,1.0,0.0
