time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6813831925392151,0.3478255569934845,0.3230960369110107,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6840989589691162,0.3521208763122558,0.2924512028694153,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6878312826156616,0.3576007783412933,0.2580323815345764,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6576849818229675,0.3131691813468933,0.30745530128479,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.5698790550231934,0.2034445703029632,0.969019889831543,285.02935791015625,284.95001220703125,297.9426574707031,295.87957763671875,297.5966796875,297.3412780761719,285.0287170410156,1.0,0.6449164152145386,0.6295156478881836,0.6295156478881836,1.0,1.0,-2.6431667804718018,1.1215287446975708,1.521638035774231,0.5255100727081299,0.9787196516990662,0.9787196516990662,0.0,356.73828125,367.0,59638.6875,0.0,2656.666748046875,1.0,279.7424011230469,283.5422668457031,298.8534545898437,302.6557312011719,293.1499938964844,293.1499938964844,279.45001220703125,32959.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215266466140747,1.0,0.0,0.0,3.75213885307312,3.752163410186768,9.394011613039766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.154296875,0.0,1626.412353515625,1895.4371337890625,0.0,2669.71826171875,0.9262503981590272,1.0,0.0,3.0,1.0,0.0
18004320,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6813831925392151,0.3478255569934845,0.3230960369110107,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6840989589691162,0.3521208763122558,0.2924512028694153,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6878312826156616,0.3576007783412933,0.2580323815345764,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6576849818229675,0.3131691813468933,0.30745530128479,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.5698790550231934,0.2034445703029632,0.969019889831543,285.02935791015625,284.95001220703125,297.9426574707031,295.87957763671875,297.5966796875,297.3412780761719,285.0287170410156,1.0,0.6449164152145386,0.6295156478881836,0.6295156478881836,1.0,1.0,-2.6431667804718018,1.1215287446975708,1.521638035774231,0.5255100727081299,0.9787196516990662,0.9787196516990662,0.0,356.73828125,367.0,59638.6875,0.0,2656.666748046875,1.0,279.7424011230469,283.5422668457031,298.8534545898437,302.6557312011719,293.1499938964844,293.1499938964844,279.45001220703125,32959.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215266466140747,1.0,0.0,0.0,3.75213885307312,3.752163410186768,9.394011613039766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.154296875,0.0,1626.412353515625,1895.4371337890625,0.0,2669.71826171875,0.9262503981590272,1.0,0.0,3.0,1.0,0.0
18004380,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6813424825668335,0.3488271236419678,0.3244029581546783,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6848238706588745,0.3543943464756012,0.2945581972599029,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6880820989608765,0.3591411113739013,0.2593849301338196,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6584295630455017,0.315296322107315,0.309778094291687,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.5705882906913757,0.2047423720359802,0.976077675819397,284.9111633300781,284.95001220703125,298.0185852050781,295.9282531738281,297.624267578125,297.3334655761719,284.9144287109375,1.0,0.6483832001686096,0.627679169178009,0.627679169178009,1.0,1.0,-2.660620927810669,1.128091812133789,1.53252911567688,0.528559684753418,0.887278139591217,0.887278139591217,0.0,359.9926452636719,370.0,60795.578125,0.0,2703.045166015625,1.0,279.4567565917969,283.4056091308594,298.9491271972656,302.8972473144531,293.1499938964844,293.1499938964844,279.75,37992.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296238780021667,1.0,0.0,0.0,3.6773431301116943,3.677367687225342,9.023221423376526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3681640625,0.0,1578.8238525390625,1895.4371337890625,0.0,2744.944580078125,0.913170337677002,1.0,0.0,3.0,1.0,0.0
18004440,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6813424825668335,0.3488271236419678,0.3244029581546783,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6848238706588745,0.3543943464756012,0.2945581972599029,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6880820989608765,0.3591411113739013,0.2593849301338196,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6584295630455017,0.315296322107315,0.309778094291687,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.5705882906913757,0.2047423720359802,0.976077675819397,284.9111633300781,284.95001220703125,298.0185852050781,295.9282531738281,297.624267578125,297.3334655761719,284.9144287109375,1.0,0.6483832001686096,0.627679169178009,0.627679169178009,1.0,1.0,-2.660620927810669,1.128091812133789,1.53252911567688,0.528559684753418,0.887278139591217,0.887278139591217,0.0,359.9926452636719,370.0,60795.578125,0.0,2703.045166015625,1.0,279.4567565917969,283.4056091308594,298.9491271972656,302.8972473144531,293.1499938964844,293.1499938964844,279.75,37992.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296238780021667,1.0,0.0,0.0,3.6773431301116943,3.677367687225342,9.023221423376526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3681640625,0.0,1578.8238525390625,1895.4371337890625,0.0,2744.944580078125,0.913170337677002,1.0,0.0,3.0,1.0,0.0
18004500,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6812525987625122,0.3496944010257721,0.3249780535697937,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6851091980934143,0.3557428419589996,0.2955353856086731,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6881259083747864,0.3601705431938171,0.2599876523017883,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6587249040603638,0.3165411353111267,0.3108507990837097,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5708323121070862,0.2054865658283233,0.9791988134384156,285.046875,284.95001220703125,298.05743408203125,295.9532165527344,297.6395874023437,297.33154296875,285.0523376464844,1.0,0.6500386595726013,0.6267609596252441,0.6267609596252441,1.0,1.0,-2.6684532165527344,1.1309605836868286,1.537492752075195,0.5297797322273254,0.9863435626029968,0.9863435626029968,0.0,361.6191711425781,370.0,60292.74609375,0.0,2724.7744140625,1.0,279.7030639648437,283.5508117675781,298.92333984375,302.727294921875,293.1499938964844,293.1499938964844,279.75,33497.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238474726676941,1.0,0.0,0.0,3.737314224243164,3.737338542938232,9.319926448370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4248046875,0.0,1613.3212890625,1895.4371337890625,0.0,2691.249755859375,0.9249173402786256,1.0,0.0,3.0,1.0,0.0
18004560,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6815919280052185,0.3507727384567261,0.3259373307228088,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6857272982597351,0.3572541773319244,0.296743094921112,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.688539445400238,0.3613879680633545,0.2608294486999511,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6593255996704102,0.3179329931735992,0.312163770198822,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.5713874697685242,0.2063389867544174,0.983060896396637,285.0502319335937,284.95001220703125,298.0968017578125,295.978515625,297.6562194824219,297.3315734863281,285.04949951171875,1.0,0.6517757177352905,0.6258119940757751,0.6258119940757751,1.0,1.0,-2.678541421890259,1.1348364353179932,1.5437049865722656,0.5315169095993042,1.0,1.0,0.0,362.9560241699219,373.0,60682.54296875,0.0,2749.44384765625,1.0,279.7433166503906,283.5440368652344,298.9609375,302.8310546875,293.1499938964844,293.1499938964844,279.45001220703125,32793.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224700093269348,1.0,0.0,0.0,3.8168210983276367,3.8168461322784415,9.72068619375932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.8271484375,0.0,1701.7205810546875,1895.4371337890625,0.0,2678.467529296875,0.9403767585754396,1.0,0.0,3.0,1.0,0.0
18004620,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814292669296265,0.3516088426113128,0.3271260857582092,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6863101124763489,0.3593561053276062,0.2987368106842041,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.688646137714386,0.3627349436283111,0.2620704472064972,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6599231958389282,0.3198801279067993,0.3143437504768371,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5718793869018555,0.2074540108442306,0.989401876926422,284.9066772460937,284.95001220703125,298.1770324707031,296.0300598144531,297.6851806640625,297.3231811523437,284.9090881347656,1.0,0.6551093459129333,0.6239140629768372,0.6239140629768372,1.0,1.0,-2.6945278644561768,1.1406036615371704,1.5539242029190063,0.5340585708618164,0.9138748049736024,0.9138748049736024,0.0,366.2749938964844,376.0,62009.2421875,0.0,2794.327880859375,1.0,279.4568786621094,283.3802185058594,299.0548400878906,303.081298828125,293.1499938964844,293.1499938964844,279.1499938964844,37343.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313051462173462,1.0,0.0,0.0,3.775856256484986,3.775881767272949,9.513146324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7880859375,0.0,1688.14453125,1895.4371337890625,0.0,2760.598388671875,0.9344862699508668,1.0,0.0,3.0,1.0,0.0
18004680,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814292669296265,0.3516088426113128,0.3271260857582092,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6863101124763489,0.3593561053276062,0.2987368106842041,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.688646137714386,0.3627349436283111,0.2620704472064972,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6599231958389282,0.3198801279067993,0.3143437504768371,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5718793869018555,0.2074540108442306,0.989401876926422,284.9066772460937,284.95001220703125,298.1770324707031,296.0300598144531,297.6851806640625,297.3231811523437,284.9090881347656,1.0,0.6551093459129333,0.6239140629768372,0.6239140629768372,1.0,1.0,-2.6945278644561768,1.1406036615371704,1.5539242029190063,0.5340585708618164,0.9138748049736024,0.9138748049736024,0.0,366.2749938964844,376.0,62009.2421875,0.0,2794.327880859375,1.0,279.4568786621094,283.3802185058594,299.0548400878906,303.081298828125,293.1499938964844,293.1499938964844,279.1499938964844,37343.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313051462173462,1.0,0.0,0.0,3.775856256484986,3.775881767272949,9.513146324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7880859375,0.0,1688.14453125,1895.4371337890625,0.0,2760.598388671875,0.9344862699508668,1.0,0.0,3.0,1.0,0.0
18004740,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6806712746620178,0.3522449433803558,0.3277312219142914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6863539218902588,0.3611881136894226,0.3002816438674927,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6881693601608276,0.3637954890727997,0.2628671526908874,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6600034236907959,0.3215555250644684,0.3160248696804046,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.5717482566833496,0.2082926779985427,0.9937789440155028,284.8958740234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7137145996094,297.31298828125,284.8987121582031,1.0,0.6580933928489685,0.6220161318778992,0.6220161318778992,1.0,1.0,-2.705676555633545,1.1441320180892944,1.56154465675354,0.5352557301521301,0.8471096158027649,0.8471096158027649,0.0,369.8690490722656,379.0,62495.43359375,0.0,2831.786865234375,1.0,279.15777587890625,283.3492736816406,299.0909729003906,303.1604919433594,293.1499938964844,293.1499938964844,279.45001220703125,40274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355120420455933,1.0,0.0,0.0,3.5623364448547363,3.5623602867126465,8.467654879495967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.4326171875,0.0,1469.024169921875,1895.4371337890625,0.0,2799.814453125,0.8900770545005798,1.0,0.0,3.0,1.0,0.0
18004800,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6806712746620178,0.3522449433803558,0.3277312219142914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6863539218902588,0.3611881136894226,0.3002816438674927,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6881693601608276,0.3637954890727997,0.2628671526908874,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6600034236907959,0.3215555250644684,0.3160248696804046,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.5717482566833496,0.2082926779985427,0.9937789440155028,284.8958740234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7137145996094,297.31298828125,284.8987121582031,1.0,0.6580933928489685,0.6220161318778992,0.6220161318778992,1.0,1.0,-2.705676555633545,1.1441320180892944,1.56154465675354,0.5352557301521301,0.8471096158027649,0.8471096158027649,0.0,369.8690490722656,379.0,62495.43359375,0.0,2831.786865234375,1.0,279.15777587890625,283.3492736816406,299.0909729003906,303.1604919433594,293.1499938964844,293.1499938964844,279.45001220703125,40274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355120420455933,1.0,0.0,0.0,3.5623364448547363,3.5623602867126465,8.467654879495967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.4326171875,0.0,1469.024169921875,1895.4371337890625,0.0,2799.814453125,0.8900770545005798,1.0,0.0,3.0,1.0,0.0
18004860,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6810945868492126,0.354279100894928,0.3293641805648803,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6872968673706055,0.3639882206916809,0.3024133145809173,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6886931657791138,0.3659951984882355,0.2642788589000702,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6609042286872864,0.3240929543972015,0.3183076083660126,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.5724165439605713,0.2097087502479553,0.9998579621315002,285.02203369140625,284.95001220703125,298.3424377441406,296.1361999511719,297.7484436035156,297.3124084472656,285.0205383300781,1.0,0.6612040996551514,0.6201110482215881,0.6201110482215881,1.0,1.0,-2.722390651702881,1.1502091884613037,1.5721814632415771,0.5375686287879944,0.9605324268341064,0.9605324268341064,0.0,372.5464782714844,382.0,62436.515625,0.0,2875.842041015625,1.0,279.442626953125,283.4747619628906,299.10943603515625,303.0905456542969,293.1499938964844,293.1499938964844,279.1499938964844,32921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826288640499115,1.0,0.0,0.0,3.7026753425598153,3.7026991844177246,9.147966011369136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.7568359375,0.0,1569.2003173828125,1895.4371337890625,0.0,2713.924560546875,0.9147322177886964,1.0,0.0,3.0,1.0,0.0
18004920,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6810945868492126,0.354279100894928,0.3293641805648803,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6872968673706055,0.3639882206916809,0.3024133145809173,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6886931657791138,0.3659951984882355,0.2642788589000702,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6609042286872864,0.3240929543972015,0.3183076083660126,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.5724165439605713,0.2097087502479553,0.9998579621315002,285.02203369140625,284.95001220703125,298.3424377441406,296.1361999511719,297.7484436035156,297.3124084472656,285.0205383300781,1.0,0.6612040996551514,0.6201110482215881,0.6201110482215881,1.0,1.0,-2.722390651702881,1.1502091884613037,1.5721814632415771,0.5375686287879944,0.9605324268341064,0.9605324268341064,0.0,372.5464782714844,382.0,62436.515625,0.0,2875.842041015625,1.0,279.442626953125,283.4747619628906,299.10943603515625,303.0905456542969,293.1499938964844,293.1499938964844,279.1499938964844,32921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826288640499115,1.0,0.0,0.0,3.7026753425598153,3.7026991844177246,9.147966011369136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.7568359375,0.0,1569.2003173828125,1895.4371337890625,0.0,2713.924560546875,0.9147322177886964,1.0,0.0,3.0,1.0,0.0
18004980,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6810002326965332,0.3551898598670959,0.3305746018886566,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6878537535667419,0.3660407662391662,0.30433389544487,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.688789427280426,0.367299348115921,0.2654575705528259,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6614495515823364,0.3259536921977997,0.3203698694705963,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5727552175521851,0.2106752693653106,1.005388855934143,284.91656494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.7798767089844,297.30548095703125,284.9193420410156,1.0,0.6643166542053223,0.6182059645652771,0.6182059645652771,1.0,1.0,-2.737109422683716,1.1553138494491575,1.581795573234558,0.5394471287727356,0.8759636282920837,0.8759636282920837,0.0,375.7197265625,385.0,63501.71484375,0.0,2918.774169921875,1.0,279.1571960449219,283.351318359375,299.2072448730469,303.3304748535156,293.1499938964844,293.1499938964844,279.45001220703125,37964.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335262537002563,1.0,0.0,0.0,3.617246627807617,3.6172707080841056,8.730709737392317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.677734375,0.0,1511.5965576171875,1895.4371337890625,0.0,2781.295654296875,0.8999025821685791,1.0,0.0,3.0,1.0,0.0
18005040,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6810002326965332,0.3551898598670959,0.3305746018886566,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6878537535667419,0.3660407662391662,0.30433389544487,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.688789427280426,0.367299348115921,0.2654575705528259,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6614495515823364,0.3259536921977997,0.3203698694705963,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5727552175521851,0.2106752693653106,1.005388855934143,284.91656494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.7798767089844,297.30548095703125,284.9193420410156,1.0,0.6643166542053223,0.6182059645652771,0.6182059645652771,1.0,1.0,-2.737109422683716,1.1553138494491575,1.581795573234558,0.5394471287727356,0.8759636282920837,0.8759636282920837,0.0,375.7197265625,385.0,63501.71484375,0.0,2918.774169921875,1.0,279.1571960449219,283.351318359375,299.2072448730469,303.3304748535156,293.1499938964844,293.1499938964844,279.45001220703125,37964.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335262537002563,1.0,0.0,0.0,3.617246627807617,3.6172707080841056,8.730709737392317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.677734375,0.0,1511.5965576171875,1895.4371337890625,0.0,2781.295654296875,0.8999025821685791,1.0,0.0,3.0,1.0,0.0
18005100,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6809104681015015,0.3560254573822021,0.3311281502246856,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6880815625190735,0.3672987818717956,0.3052400648593902,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.688782811164856,0.3682274222373962,0.2659935355186462,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6616692543029785,0.3270834684371948,0.3213353455066681,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.5728461146354675,0.2112704515457153,1.0078403949737549,285.0433044433594,284.95001220703125,298.46978759765625,296.2174072265625,297.79693603515625,297.3040771484375,285.0475158691406,1.0,0.6658135652542114,0.6172533631324768,0.6172533631324768,1.0,1.0,-2.7438015937805176,1.1575626134872437,1.586238980293274,0.5401110053062439,0.9695698618888856,0.9695698618888856,0.0,377.2955017089844,385.0,63031.48046875,0.0,2939.045166015625,1.0,279.4017028808594,283.4868469238281,299.1869812011719,303.1656799316406,293.1499938964844,293.1499938964844,279.45001220703125,33365.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278586268424988,1.0,0.0,0.0,3.68160080909729,3.6816246509552,9.044127295965154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8974609375,0.0,1548.728759765625,1895.4371337890625,0.0,2728.5205078125,0.9123075008392334,1.0,0.0,3.0,1.0,0.0
18005160,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6812139749526978,0.3570385277271271,0.3320450484752655,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6886132955551147,0.3686913847923279,0.3063651621341705,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6891123056411743,0.3693088889122009,0.2667536735534668,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6621702313423157,0.3283353149890899,0.3225294947624206,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.5732231736183167,0.2119581252336502,1.0110056400299072,285.03594970703125,284.95001220703125,298.5126953125,296.24462890625,297.8149719238281,297.3042297363281,285.0341491699219,1.0,0.6673961281776428,0.6162621974945068,0.6162621974945068,1.0,1.0,-2.7526447772979736,1.1607544422149658,1.5918903350830078,0.5412532091140747,0.995942771434784,0.995942771434784,0.0,378.6056213378906,388.0,63472.0,0.0,2962.3232421875,1.0,279.4429016113281,283.4701232910156,299.2273864746094,303.2758178710937,293.1499938964844,293.1499938964844,279.1499938964844,32363.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265683650970459,1.0,0.0,0.0,3.7693991661071777,3.769423723220825,9.480638141212694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.9716796875,0.0,1642.011474609375,1895.4371337890625,0.0,2716.52392578125,0.9295459389686584,1.0,0.0,3.0,1.0,0.0
18005220,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6809514760971069,0.3577538132667541,0.333112895488739,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6889938116073608,0.3705564439296722,0.3081610202789306,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6890197396278381,0.3703904747962951,0.2678008377552032,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6625353693962097,0.3300001621246338,0.3244360685348511,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5733367204666138,0.2127450555562973,1.015853762626648,284.9047241210937,284.95001220703125,298.59893798828125,296.2991027832031,297.84637451171875,297.2964782714844,284.90777587890625,1.0,0.6704099774360657,0.6142798662185669,0.6142798662185669,1.0,1.0,-2.7658510208129883,1.1650229692459106,1.6008280515670776,0.5425660014152527,0.8950190544128418,0.8950190544128418,0.0,381.9241027832031,391.0,64637.828125,0.0,3003.7119140625,1.0,279.1564025878906,283.3215026855469,299.3206787109375,303.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,37769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346260786056519,1.0,0.0,0.0,3.7069551944732666,3.706979990005493,9.16912654247426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.171875,0.0,1610.907470703125,1895.4371337890625,0.0,2791.55078125,0.9193989038467408,1.0,0.0,3.0,1.0,0.0
18005280,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6809514760971069,0.3577538132667541,0.333112895488739,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6889938116073608,0.3705564439296722,0.3081610202789306,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6890197396278381,0.3703904747962951,0.2678008377552032,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6625353693962097,0.3300001621246338,0.3244360685348511,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5733367204666138,0.2127450555562973,1.015853762626648,284.9047241210937,284.95001220703125,298.59893798828125,296.2991027832031,297.84637451171875,297.2964782714844,284.90777587890625,1.0,0.6704099774360657,0.6142798662185669,0.6142798662185669,1.0,1.0,-2.7658510208129883,1.1650229692459106,1.6008280515670776,0.5425660014152527,0.8950190544128418,0.8950190544128418,0.0,381.9241027832031,391.0,64637.828125,0.0,3003.7119140625,1.0,279.1564025878906,283.3215026855469,299.3206787109375,303.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,37769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346260786056519,1.0,0.0,0.0,3.7069551944732666,3.706979990005493,9.16912654247426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.171875,0.0,1610.907470703125,1895.4371337890625,0.0,2791.55078125,0.9193989038467408,1.0,0.0,3.0,1.0,0.0
18005340,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6810406446456909,0.3595209121704101,0.3344607055187225,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6896107792854309,0.3730934262275696,0.3100716471672058,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.689190685749054,0.3722652196884155,0.2689724862575531,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6631046533584595,0.332249104976654,0.3264400064945221,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5735949277877808,0.2138800173997879,1.0207231044769287,285.04150390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8816833496094,297.29522705078125,285.0409851074219,1.0,0.6733502745628357,0.612297534942627,0.612297534942627,1.0,1.0,-2.7798333168029785,1.1696300506591797,1.6102031469345093,0.5438670516014099,1.0,1.0,0.0,384.8710632324219,394.0,64429.0703125,0.0,3045.208251953125,1.0,279.4433288574219,283.46044921875,299.3367614746094,303.4505615234375,293.1499938964844,293.1499938964844,279.1499938964844,33119.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277187943458557,1.0,0.0,0.0,3.8339433670043945,3.8339688777923584,9.808095455809962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.232421875,0.0,1724.96484375,1895.4371337890625,0.0,2727.219970703125,0.9444318413734436,1.0,0.0,3.0,1.0,0.0
18005400,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6810406446456909,0.3595209121704101,0.3344607055187225,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6896107792854309,0.3730934262275696,0.3100716471672058,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.689190685749054,0.3722652196884155,0.2689724862575531,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6631046533584595,0.332249104976654,0.3264400064945221,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5735949277877808,0.2138800173997879,1.0207231044769287,285.04150390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8816833496094,297.29522705078125,285.0409851074219,1.0,0.6733502745628357,0.612297534942627,0.612297534942627,1.0,1.0,-2.7798333168029785,1.1696300506591797,1.6102031469345093,0.5438670516014099,1.0,1.0,0.0,384.8710632324219,394.0,64429.0703125,0.0,3045.208251953125,1.0,279.4433288574219,283.46044921875,299.3367614746094,303.4505615234375,293.1499938964844,293.1499938964844,279.1499938964844,33119.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277187943458557,1.0,0.0,0.0,3.8339433670043945,3.8339688777923584,9.808095455809962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.232421875,0.0,1724.96484375,1895.4371337890625,0.0,2727.219970703125,0.9444318413734436,1.0,0.0,3.0,1.0,0.0
18005460,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.680797278881073,0.3602308332920074,0.3355305790901184,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6899669766426086,0.3749069273471832,0.3118280470371246,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6890767812728882,0.3732855021953583,0.2699791491031647,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.663428544998169,0.3338387012481689,0.3282772898674011,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5736171007156372,0.2145670354366302,1.0251165628433228,284.9041442871094,284.95001220703125,298.7723693847656,296.4073486328125,297.91326904296875,297.287841796875,284.90631103515625,1.0,0.6762570738792419,0.6102734804153442,0.6102734804153442,1.0,1.0,-2.7923083305358887,1.173432469367981,1.6188758611679075,0.5449255704879761,0.9140335321426392,0.9140335321426392,0.0,388.15087890625,397.0,65684.171875,0.0,3085.592529296875,1.0,279.1568908691406,283.3025207519531,299.42755126953125,303.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,37533.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354266285896301,1.0,0.0,0.0,3.7855265140533447,3.7855520248413086,9.56193616730161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1875,0.0,1701.1409912109375,1895.4371337890625,0.0,2799.017578125,0.936643123626709,1.0,0.0,3.0,1.0,0.0
18005520,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.680797278881073,0.3602308332920074,0.3355305790901184,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6899669766426086,0.3749069273471832,0.3118280470371246,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6890767812728882,0.3732855021953583,0.2699791491031647,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.663428544998169,0.3338387012481689,0.3282772898674011,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5736171007156372,0.2145670354366302,1.0251165628433228,284.9041442871094,284.95001220703125,298.7723693847656,296.4073486328125,297.91326904296875,297.287841796875,284.90631103515625,1.0,0.6762570738792419,0.6102734804153442,0.6102734804153442,1.0,1.0,-2.7923083305358887,1.173432469367981,1.6188758611679075,0.5449255704879761,0.9140335321426392,0.9140335321426392,0.0,388.15087890625,397.0,65684.171875,0.0,3085.592529296875,1.0,279.1568908691406,283.3025207519531,299.42755126953125,303.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,37533.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354266285896301,1.0,0.0,0.0,3.7855265140533447,3.7855520248413086,9.56193616730161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1875,0.0,1701.1409912109375,1895.4371337890625,0.0,2799.017578125,0.936643123626709,1.0,0.0,3.0,1.0,0.0
18005580,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6800204515457153,0.3607825934886932,0.3360516130924225,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6898608207702637,0.3765157759189605,0.3131821453571319,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6884561777114868,0.3740830719470978,0.2705837488174438,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6633017659187317,0.33521369099617,0.329662948846817,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.5731095671653748,0.2150311470031738,1.0277632474899292,284.8968811035156,284.95001220703125,298.8590087890625,296.46063232421875,297.94390869140625,297.2791442871094,284.8990783691406,1.0,0.6788455843925476,0.6082494854927063,0.6082494854927063,1.0,1.0,-2.800421476364136,1.175209403038025,1.6252119541168213,0.5448660254478455,0.8498377799987793,0.8498377799987793,0.0,391.6768493652344,400.0,66097.1484375,0.0,3118.672119140625,1.0,278.85772705078125,283.2738647460937,299.46502685546875,303.7707824707031,293.1499938964844,293.1499938964844,279.1499938964844,40118.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386889100074768,1.0,0.0,0.0,3.57634711265564,3.576371192932129,8.534393032277876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.28515625,0.0,1482.9544677734375,1895.4371337890625,0.0,2829.468017578125,0.8929629325866699,1.0,0.0,3.0,1.0,0.0
18005640,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6800204515457153,0.3607825934886932,0.3360516130924225,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6898608207702637,0.3765157759189605,0.3131821453571319,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6884561777114868,0.3740830719470978,0.2705837488174438,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6633017659187317,0.33521369099617,0.329662948846817,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.5731095671653748,0.2150311470031738,1.0277632474899292,284.8968811035156,284.95001220703125,298.8590087890625,296.46063232421875,297.94390869140625,297.2791442871094,284.8990783691406,1.0,0.6788455843925476,0.6082494854927063,0.6082494854927063,1.0,1.0,-2.800421476364136,1.175209403038025,1.6252119541168213,0.5448660254478455,0.8498377799987793,0.8498377799987793,0.0,391.6768493652344,400.0,66097.1484375,0.0,3118.672119140625,1.0,278.85772705078125,283.2738647460937,299.46502685546875,303.7707824707031,293.1499938964844,293.1499938964844,279.1499938964844,40118.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386889100074768,1.0,0.0,0.0,3.57634711265564,3.576371192932129,8.534393032277876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.28515625,0.0,1482.9544677734375,1895.4371337890625,0.0,2829.468017578125,0.8929629325866699,1.0,0.0,3.0,1.0,0.0
18005700,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6800310015678406,0.3617002665996551,0.3366602659225464,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6901097893714905,0.3777583837509155,0.3140535056591034,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6884793639183044,0.3749928772449493,0.2710875570774078,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6635146141052246,0.3362902104854584,0.3305521607398987,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.5731158256530762,0.2155175060033798,1.0296075344085691,285.0264892578125,284.95001220703125,298.9021911621094,296.4869384765625,297.961669921875,297.2790832519531,285.0295104980469,1.0,0.6801666617393494,0.6072374582290649,0.6072374582290649,1.0,1.0,-2.806269884109497,1.1769098043441772,1.6293601989746094,0.5451964139938354,0.9393951296806335,0.9393951296806335,0.0,393.0940246582031,400.0,65587.7890625,0.0,3137.241455078125,1.0,279.1000061035156,283.4118347167969,299.44512939453125,303.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,34331.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318712115287781,1.0,0.0,0.0,3.6307802200317374,3.63080358505249,8.796161523605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.9208984375,0.0,1499.472412109375,1895.4371337890625,0.0,2765.87158203125,0.9018392562866212,1.0,0.0,3.0,1.0,0.0
18005760,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.680409848690033,0.3627409338951111,0.3376229405403137,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6906539797782898,0.3791127502918243,0.3151545524597168,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6888274550437927,0.3760255575180053,0.2718220949172973,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.664004385471344,0.3374709188938141,0.3316847085952759,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.5734151601791382,0.2160940021276474,1.032264232635498,285.017333984375,284.95001220703125,298.9452209472656,296.51300048828125,297.9801940917969,297.28045654296875,285.01611328125,1.0,0.6816030740737915,0.606252133846283,0.606252133846283,1.0,1.0,-2.8144190311431885,1.1796694993972778,1.6347495317459106,0.5461015105247498,0.9581490159034728,0.9581490159034728,0.0,394.2751159667969,403.0,65969.4140625,0.0,3159.400634765625,1.0,279.1424865722656,283.3966369628906,299.4872131347656,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,33141.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298926949501038,1.0,0.0,0.0,3.70773983001709,3.707763910293579,9.173008379548264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.2919921875,0.0,1576.6322021484375,1895.4371337890625,0.0,2747.446533203125,0.9161360263824464,1.0,0.0,3.0,1.0,0.0
18005820,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6802794337272644,0.3635933101177215,0.3387641906738281,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.69105464220047,0.3809639513492584,0.3169058561325073,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6887605786323547,0.3770652115345001,0.2728137671947479,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6643387079238892,0.3390391170978546,0.333469808101654,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.5733945965766907,0.2167140841484069,1.0362205505371094,284.9178466796875,284.95001220703125,299.03076171875,296.56427001953125,298.01202392578125,297.2748718261719,284.9201354980469,1.0,0.6843739748001099,0.6042814254760742,0.6042814254760742,1.0,1.0,-2.826366424560547,1.18313729763031,1.6432292461395264,0.5471071600914001,0.8762072324752808,0.8762072324752808,0.0,397.4205627441406,406.0,66958.5546875,0.0,3198.870849609375,1.0,278.8572082519531,283.2781677246094,299.578125,303.9306945800781,293.1499938964844,293.1499938964844,279.1499938964844,37962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363290429115295,1.0,0.0,0.0,3.618966579437256,3.618990659713745,8.739014560887881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.0439453125,0.0,1513.475341796875,1895.4371337890625,0.0,2807.4375,0.9003201723098755,1.0,0.0,3.0,1.0,0.0
18005880,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6802794337272644,0.3635933101177215,0.3387641906738281,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.69105464220047,0.3809639513492584,0.3169058561325073,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6887605786323547,0.3770652115345001,0.2728137671947479,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6643387079238892,0.3390391170978546,0.333469808101654,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.5733945965766907,0.2167140841484069,1.0362205505371094,284.9178466796875,284.95001220703125,299.03076171875,296.56427001953125,298.01202392578125,297.2748718261719,284.9201354980469,1.0,0.6843739748001099,0.6042814254760742,0.6042814254760742,1.0,1.0,-2.826366424560547,1.18313729763031,1.6432292461395264,0.5471071600914001,0.8762072324752808,0.8762072324752808,0.0,397.4205627441406,406.0,66958.5546875,0.0,3198.870849609375,1.0,278.8572082519531,283.2781677246094,299.578125,303.9306945800781,293.1499938964844,293.1499938964844,279.1499938964844,37962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363290429115295,1.0,0.0,0.0,3.618966579437256,3.618990659713745,8.739014560887881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.0439453125,0.0,1513.475341796875,1895.4371337890625,0.0,2807.4375,0.9003201723098755,1.0,0.0,3.0,1.0,0.0
18005940,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6805288195610046,0.3654817342758178,0.3402580320835113,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6917083263397217,0.3834759294986725,0.3188201785087585,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6889369487762451,0.3788062632083893,0.2739310264587402,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6648690104484558,0.341135025024414,0.3353659510612488,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5735436081886292,0.2176724076271057,1.0403847694396973,285.02899169921875,284.95001220703125,299.1153564453125,296.6141357421875,298.0471496582031,297.2757873535156,285.0269775390625,1.0,0.6871395707130432,0.6023107767105103,0.6023107767105103,1.0,1.0,-2.839488983154297,1.187113881111145,1.652375102043152,0.5482606887817383,0.9889078736305236,0.9889078736305236,0.0,400.2490234375,409.0,66878.1796875,0.0,3239.51416015625,1.0,279.14312744140625,283.39080810546875,299.5975646972656,303.87164306640625,293.1499938964844,293.1499938964844,278.8500061035156,32563.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296534419059753,1.0,0.0,0.0,3.7655489444732666,3.765573501586914,9.461279546485456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1982421875,0.0,1639.0377197265625,1895.4371337890625,0.0,2745.219970703125,0.9286629557609558,1.0,0.0,3.0,1.0,0.0
18006000,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6805288195610046,0.3654817342758178,0.3402580320835113,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6917083263397217,0.3834759294986725,0.3188201785087585,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6889369487762451,0.3788062632083893,0.2739310264587402,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6648690104484558,0.341135025024414,0.3353659510612488,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5735436081886292,0.2176724076271057,1.0403847694396973,285.02899169921875,284.95001220703125,299.1153564453125,296.6141357421875,298.0471496582031,297.2757873535156,285.0269775390625,1.0,0.6871395707130432,0.6023107767105103,0.6023107767105103,1.0,1.0,-2.839488983154297,1.187113881111145,1.652375102043152,0.5482606887817383,0.9889078736305236,0.9889078736305236,0.0,400.2490234375,409.0,66878.1796875,0.0,3239.51416015625,1.0,279.14312744140625,283.39080810546875,299.5975646972656,303.87164306640625,293.1499938964844,293.1499938964844,278.8500061035156,32563.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296534419059753,1.0,0.0,0.0,3.7655489444732666,3.765573501586914,9.461279546485456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1982421875,0.0,1639.0377197265625,1895.4371337890625,0.0,2745.219970703125,0.9286629557609558,1.0,0.0,3.0,1.0,0.0
18006060,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.680319607257843,0.3662673532962799,0.3413726687431335,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6919857859611511,0.3852094709873199,0.3205020427703857,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6886743307113647,0.3795988261699676,0.2747721970081329,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650214195251465,0.3424912095069885,0.3369783759117126,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.573337197303772,0.2181386947631836,1.0437678098678589,284.9068603515625,284.95001220703125,299.1987609863281,296.66241455078125,298.0771179199219,297.2691650390625,284.90948486328125,1.0,0.6898474097251892,0.6002244353294373,0.6002244353294373,1.0,1.0,-2.8502299785614014,1.1898280382156372,1.6604019403457642,0.5488483309745789,0.8916018009185791,0.8916018009185791,0.0,403.5513000488281,410.0,67938.9140625,0.0,3277.787109375,1.0,278.856689453125,283.25128173828125,299.6806640625,304.1008605957031,293.1499938964844,293.1499938964844,279.1499938964844,37824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369174599647522,1.0,0.0,0.0,3.693267107009888,3.693291902542114,9.101536875277816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.78515625,0.0,1595.6514892578125,1895.4371337890625,0.0,2812.928955078125,0.9165520668029784,1.0,0.0,3.0,1.0,0.0
