time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.680319607257843,0.3662673532962799,0.3413726687431335,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6919857859611511,0.3852094709873199,0.3205020427703857,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6886743307113647,0.3795988261699676,0.2747721970081329,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650214195251465,0.3424912095069885,0.3369783759117126,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.573337197303772,0.2181386947631836,1.0437678098678589,284.9068603515625,284.95001220703125,299.1987609863281,296.66241455078125,298.0771179199219,297.2691650390625,284.90948486328125,1.0,0.6898474097251892,0.6002244353294373,0.6002244353294373,1.0,1.0,-2.8502299785614014,1.1898280382156372,1.6604019403457642,0.5488483309745789,0.8916018009185791,0.8916018009185791,0.0,403.5513000488281,410.0,67938.9140625,0.0,3277.787109375,1.0,278.856689453125,283.25128173828125,299.6806640625,304.1008605957031,293.1499938964844,293.1499938964844,279.1499938964844,37824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369174599647522,1.0,0.0,0.0,3.693267107009888,3.693291902542114,9.101536875277816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.78515625,0.0,1595.6514892578125,1895.4371337890625,0.0,2812.928955078125,0.9165520668029784,1.0,0.0,3.0,1.0,0.0
18006180,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6807913184165955,0.3681220710277557,0.3427770435810089,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6928401589393616,0.3876503109931946,0.3223081231117248,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6890019178390503,0.3811967670917511,0.2757326066493988,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.665687620639801,0.3444526791572571,0.3386802673339844,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5735870003700256,0.2189774960279464,1.0471458435058594,285.0303649902344,284.95001220703125,299.2806396484375,296.7088317871094,298.1106872558594,297.2699279785156,285.02886962890625,1.0,0.6919612884521484,0.5981380939483643,0.5981380939483643,1.0,1.0,-2.861724853515625,1.1928644180297852,1.6688604354858398,0.5493969917297363,1.0,1.0,0.0,405.501220703125,410.0,67714.0859375,0.0,3311.29296875,1.0,279.1435852050781,283.37774658203125,299.6930847167969,304.025390625,293.1499938964844,293.1499938964844,278.8500061035156,32938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303807377815247,1.0,0.0,0.0,3.824153184890747,3.824178457260132,9.758068699738942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.5947265625,0.0,1711.6915283203125,1895.4371337890625,0.0,2751.990234375,0.9421064257621764,1.0,0.0,3.0,1.0,0.0
18006240,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6807913184165955,0.3681220710277557,0.3427770435810089,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6928401589393616,0.3876503109931946,0.3223081231117248,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6890019178390503,0.3811967670917511,0.2757326066493988,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.665687620639801,0.3444526791572571,0.3386802673339844,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5735870003700256,0.2189774960279464,1.0471458435058594,285.0303649902344,284.95001220703125,299.2806396484375,296.7088317871094,298.1106872558594,297.2699279785156,285.02886962890625,1.0,0.6919612884521484,0.5981380939483643,0.5981380939483643,1.0,1.0,-2.861724853515625,1.1928644180297852,1.6688604354858398,0.5493969917297363,1.0,1.0,0.0,405.501220703125,410.0,67714.0859375,0.0,3311.29296875,1.0,279.1435852050781,283.37774658203125,299.6930847167969,304.025390625,293.1499938964844,293.1499938964844,278.8500061035156,32938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303807377815247,1.0,0.0,0.0,3.824153184890747,3.824178457260132,9.758068699738942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.5947265625,0.0,1711.6915283203125,1895.4371337890625,0.0,2751.990234375,0.9421064257621764,1.0,0.0,3.0,1.0,0.0
18006300,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.681197464466095,0.3686321675777435,0.3435242474079132,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6934342384338379,0.3885952234268188,0.3232465088367462,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6893358826637268,0.3816708624362945,0.2762457728385925,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6661765575408936,0.3451849818229675,0.3395657837390899,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.5738767385482788,0.2192445546388626,1.0489780902862549,284.8870544433594,284.95001220703125,299.3209533691406,296.73126220703125,298.1256408691406,297.26776123046875,284.8815612792969,1.0,0.6928457021713257,0.5970948934555054,0.5970948934555054,1.0,1.0,-2.8678386211395264,1.1945172548294067,1.6733214855194092,0.5498281717300415,0.916015326976776,0.916015326976776,0.0,406.0911560058594,410.0,68884.15625,0.0,3327.0009765625,1.0,278.8943176269531,283.212158203125,299.76239013671875,304.2867126464844,293.1499938964844,293.1499938964844,278.8500061035156,36080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361245393753052,1.0,0.0,0.0,3.821285963058472,3.821311712265015,9.74344175119768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7265625,0.0,1732.8414306640625,1895.4371337890625,0.0,2805.529052734375,0.9419826865196228,1.0,0.0,3.0,1.0,0.0
18006360,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6811888217926025,0.3688828945159912,0.3438141345977783,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6937137842178345,0.3893401324748993,0.3238973021507263,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6893166899681091,0.3819129765033722,0.2764672636985779,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6663661599159241,0.3457274436950683,0.3401425182819366,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5738580226898193,0.2193656712770462,1.0498158931732178,284.900390625,284.95001220703125,299.3607788085937,296.7531433105469,298.1390380859375,297.2633972167969,284.90313720703125,1.0,0.6935221552848816,0.5960574150085449,0.5960574150085449,1.0,1.0,-2.871076822280884,1.1948657035827637,1.67621111869812,0.5495695471763611,0.9038814306259156,0.9038814306259156,0.0,406.8392639160156,410.0,68788.9453125,0.0,3337.47607421875,1.0,278.8565368652344,283.23016357421875,299.7711486816406,304.24969482421875,293.1499938964844,293.1499938964844,278.54998779296875,37873.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374812602996826,1.0,0.0,0.0,3.7569713592529297,3.7569966316223145,9.418224067303528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.3232421875,0.0,1669.89453125,1895.4371337890625,0.0,2818.192138671875,0.9306434988975524,1.0,0.0,3.0,1.0,0.0
18006420,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6813076734542847,0.3695853650569916,0.3443639576435089,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6943790912628174,0.3909195065498352,0.3251306414604187,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6893805861473083,0.3825048804283142,0.2768454551696777,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6668281555175781,0.3468705117702484,0.3411976397037506,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.5738487243652344,0.2196072190999984,1.0509368181228638,284.9003295898437,284.95001220703125,299.4389038085937,296.795166015625,298.1661071777344,297.2563781738281,284.9018249511719,1.0,0.694553554058075,0.5939823985099792,0.5939823985099792,1.0,1.0,-2.876550674438477,1.1950962543487549,1.6814545392990112,0.5487021207809448,0.845914363861084,0.845914363861084,0.0,407.8347473144531,410.0,69076.140625,0.0,3353.914306640625,1.0,278.557861328125,283.2068786621094,299.7975158691406,304.3057861328125,293.1499938964844,293.1499938964844,278.8500061035156,39960.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401351571083069,1.0,0.0,0.0,3.5509250164031982,3.5509488582611084,8.413492764702823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.8125,0.0,1454.54248046875,1895.4371337890625,0.0,2842.978271484375,0.8872509002685547,1.0,0.0,3.0,1.0,0.0
18006480,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6813076734542847,0.3695853650569916,0.3443639576435089,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6943790912628174,0.3909195065498352,0.3251306414604187,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6893805861473083,0.3825048804283142,0.2768454551696777,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6668281555175781,0.3468705117702484,0.3411976397037506,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.5738487243652344,0.2196072190999984,1.0509368181228638,284.9003295898437,284.95001220703125,299.4389038085937,296.795166015625,298.1661071777344,297.2563781738281,284.9018249511719,1.0,0.694553554058075,0.5939823985099792,0.5939823985099792,1.0,1.0,-2.876550674438477,1.1950962543487549,1.6814545392990112,0.5487021207809448,0.845914363861084,0.845914363861084,0.0,407.8347473144531,410.0,69076.140625,0.0,3353.914306640625,1.0,278.557861328125,283.2068786621094,299.7975158691406,304.3057861328125,293.1499938964844,293.1499938964844,278.8500061035156,39960.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401351571083069,1.0,0.0,0.0,3.5509250164031982,3.5509488582611084,8.413492764702823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.8125,0.0,1454.54248046875,1895.4371337890625,0.0,2842.978271484375,0.8872509002685547,1.0,0.0,3.0,1.0,0.0
18006540,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6826310753822327,0.3716302216053009,0.3459445238113403,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6960057616233826,0.3934662342071533,0.3269897997379303,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6904894709587097,0.3842004239559173,0.2778532803058624,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.668188750743866,0.3488780260086059,0.3428959250450134,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.5747220516204834,0.2204452455043792,1.0539757013320925,285.00653076171875,284.95001220703125,299.51470947265625,296.8345947265625,298.19830322265625,297.259765625,285.0061950683594,1.0,0.6956591010093689,0.5919073820114136,0.5919073820114136,1.0,1.0,-2.887977838516236,1.1979916095733645,1.689986228942871,0.5490691065788269,0.9425949454307556,0.9425949454307556,0.0,407.6506958007813,410.0,68861.6796875,0.0,3377.23876953125,1.0,278.8417358398437,283.3193664550781,299.8118591308594,304.2227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33496.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320500254631042,1.0,0.0,0.0,3.675671339035034,3.675695180892944,9.015018349600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.9775390625,0.0,1543.0535888671875,1895.4371337890625,0.0,2767.53759765625,0.9091086387634276,1.0,0.0,3.0,1.0,0.0
18006600,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6826310753822327,0.3716302216053009,0.3459445238113403,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6960057616233826,0.3934662342071533,0.3269897997379303,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6904894709587097,0.3842004239559173,0.2778532803058624,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.668188750743866,0.3488780260086059,0.3428959250450134,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.5747220516204834,0.2204452455043792,1.0539757013320925,285.00653076171875,284.95001220703125,299.51470947265625,296.8345947265625,298.19830322265625,297.259765625,285.0061950683594,1.0,0.6956591010093689,0.5919073820114136,0.5919073820114136,1.0,1.0,-2.887977838516236,1.1979916095733645,1.689986228942871,0.5490691065788269,0.9425949454307556,0.9425949454307556,0.0,407.6506958007813,410.0,68861.6796875,0.0,3377.23876953125,1.0,278.8417358398437,283.3193664550781,299.8118591308594,304.2227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33496.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320500254631042,1.0,0.0,0.0,3.675671339035034,3.675695180892944,9.015018349600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.9775390625,0.0,1543.0535888671875,1895.4371337890625,0.0,2767.53759765625,0.9091086387634276,1.0,0.0,3.0,1.0,0.0
18006660,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6834121942520142,0.3725472092628479,0.3470216691493988,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6972377300262451,0.3952613472938537,0.3285868167877197,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6911610960960388,0.3850128948688507,0.2785833775997162,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6691839694976807,0.350205659866333,0.3443222045898437,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.5752794146537781,0.2208581566810608,1.0564011335372925,284.9187316894531,284.95001220703125,299.5879821777344,296.8712463378906,298.22467041015625,297.2552795410156,284.9200439453125,1.0,0.6967103481292725,0.5899016261100769,0.5899016261100769,1.0,1.0,-2.897044897079468,1.1998320817947388,1.6972129344940186,0.5490520000457764,0.8664537668228149,0.8664537668228149,0.0,407.9310302734375,410.0,69705.1640625,0.0,3397.92822265625,1.0,278.55792236328125,283.2109375,299.8832702636719,304.42596435546875,293.1499938964844,293.1499938964844,278.8500061035156,37957.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379377126693726,1.0,0.0,0.0,3.580038070678711,3.580061674118042,8.552017902729858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.130859375,0.0,1471.0849609375,1895.4371337890625,0.0,2822.453369140625,0.8915771245956421,1.0,0.0,3.0,1.0,0.0
18006720,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6834121942520142,0.3725472092628479,0.3470216691493988,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6972377300262451,0.3952613472938537,0.3285868167877197,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6911610960960388,0.3850128948688507,0.2785833775997162,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6691839694976807,0.350205659866333,0.3443222045898437,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.5752794146537781,0.2208581566810608,1.0564011335372925,284.9187316894531,284.95001220703125,299.5879821777344,296.8712463378906,298.22467041015625,297.2552795410156,284.9200439453125,1.0,0.6967103481292725,0.5899016261100769,0.5899016261100769,1.0,1.0,-2.897044897079468,1.1998320817947388,1.6972129344940186,0.5490520000457764,0.8664537668228149,0.8664537668228149,0.0,407.9310302734375,410.0,69705.1640625,0.0,3397.92822265625,1.0,278.55792236328125,283.2109375,299.8832702636719,304.42596435546875,293.1499938964844,293.1499938964844,278.8500061035156,37957.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379377126693726,1.0,0.0,0.0,3.580038070678711,3.580061674118042,8.552017902729858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.130859375,0.0,1471.0849609375,1895.4371337890625,0.0,2822.453369140625,0.8915771245956421,1.0,0.0,3.0,1.0,0.0
18006780,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6845618486404419,0.3743699491024017,0.3484021127223968,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6987532377243042,0.3976821601390838,0.3303547203540802,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6921346783638,0.3865306079387665,0.279476523399353,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6704368591308594,0.3520755469799042,0.3459049761295318,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5760638117790222,0.2216180264949798,1.0591862201690674,285.016845703125,284.95001220703125,299.6584167480469,296.90484619140625,298.2537841796875,297.2575378417969,285.0148010253906,1.0,0.6977446675300598,0.5878958702087402,0.5878958702087402,1.0,1.0,-2.907521724700928,1.2022944688796997,1.705227255821228,0.5491536855697632,0.9668366312980652,0.9668366312980652,0.0,407.8014831542969,410.0,69545.6171875,0.0,3419.71337890625,1.0,278.8427734375,283.3139953613281,299.8902282714844,304.3482360839844,293.1499938964844,293.1499938964844,278.54998779296875,32783.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318241834640503,1.0,0.0,0.0,3.7198116779327393,3.719835758209229,9.23283778320183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.212890625,0.0,1587.7086181640625,1895.4371337890625,0.0,2765.433349609375,0.9184314608573914,1.0,0.0,3.0,1.0,0.0
18006840,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6845618486404419,0.3743699491024017,0.3484021127223968,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6987532377243042,0.3976821601390838,0.3303547203540802,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6921346783638,0.3865306079387665,0.279476523399353,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6704368591308594,0.3520755469799042,0.3459049761295318,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5760638117790222,0.2216180264949798,1.0591862201690674,285.016845703125,284.95001220703125,299.6584167480469,296.90484619140625,298.2537841796875,297.2575378417969,285.0148010253906,1.0,0.6977446675300598,0.5878958702087402,0.5878958702087402,1.0,1.0,-2.907521724700928,1.2022944688796997,1.705227255821228,0.5491536855697632,0.9668366312980652,0.9668366312980652,0.0,407.8014831542969,410.0,69545.6171875,0.0,3419.71337890625,1.0,278.8427734375,283.3139953613281,299.8902282714844,304.3482360839844,293.1499938964844,293.1499938964844,278.54998779296875,32783.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318241834640503,1.0,0.0,0.0,3.7198116779327393,3.719835758209229,9.23283778320183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.212890625,0.0,1587.7086181640625,1895.4371337890625,0.0,2765.433349609375,0.9184314608573914,1.0,0.0,3.0,1.0,0.0
18006900,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6850852370262146,0.3748005926609039,0.3490586876869201,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6994749903678894,0.3985687792301178,0.3312305510044098,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6925827264785767,0.3869136273860931,0.2799111306667328,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6710314154624939,0.3527193665504455,0.3466881811618805,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.5764384269714355,0.2218173742294311,1.0606207847595217,284.8802185058594,284.95001220703125,299.6924743652344,296.9204406738281,298.2658386230469,297.25537109375,284.8766174316406,1.0,0.6982822418212891,0.5868929624557495,0.5868929624557495,1.0,1.0,-2.912742853164673,1.203489065170288,1.7092539072036743,0.5492655038833618,0.8762471079826355,0.8762471079826355,0.0,407.8204956054688,410.0,70547.046875,0.0,3431.015380859375,1.0,278.5960693359375,283.15936279296875,299.9510498046875,304.5977783203125,293.1499938964844,293.1499938964844,278.54998779296875,36841.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374291062355042,1.0,0.0,0.0,3.699767827987671,3.6997923851013184,9.13360509002814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.76171875,0.0,1595.6282958984375,1895.4371337890625,0.0,2817.705078125,0.9149001836776732,1.0,0.0,3.0,1.0,0.0
18006960,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6851774454116821,0.3750553131103515,0.3492985367774963,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6998569369316101,0.3993149101734161,0.3318436443805694,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6926559209823608,0.3871335089206695,0.2800807356834411,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6712990403175354,0.3532260358333587,0.3471892178058624,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.576483964920044,0.2219067811965942,1.0611572265625,284.9106140136719,284.95001220703125,299.7257385253906,296.9351806640625,298.2764587402344,297.25152587890625,284.91265869140625,1.0,0.6986958980560303,0.5858491063117981,0.5858491063117981,1.0,1.0,-2.915351390838623,1.2034595012664795,1.711891770362854,0.5486961007118225,0.8768860697746277,0.8768860697746277,0.0,408.1405944824219,410.0,70391.0703125,0.0,3438.22021484375,1.0,278.557373046875,283.1908569335937,299.9516296386719,304.5440368652344,293.1499938964844,293.1499938964844,278.8500061035156,38003.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385721445083618,1.0,0.0,0.0,3.630075216293335,3.6300995349884033,8.792746939434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.130859375,0.0,1526.01953125,1895.4371337890625,0.0,2828.3779296875,0.9026948809623718,1.0,0.0,3.0,1.0,0.0
18007020,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6862110495567322,0.3767699897289276,0.3505414426326751,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7012761831283569,0.4016532897949219,0.3335207402706146,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6935155987739563,0.3885339498519897,0.2808673977851867,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6724472045898438,0.3549863696098327,0.3486432433128357,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5771451592445374,0.2225765287876129,1.063468098640442,285.01544189453125,284.95001220703125,299.7896728515625,296.9620361328125,298.30224609375,297.2532958984375,285.0134582519531,1.0,0.6996192336082458,0.58376145362854,0.58376145362854,1.0,1.0,-2.924680709838867,1.2052326202392578,1.719448208808899,0.5483078956604004,0.9787804484367372,0.9787804484367372,0.0,408.0174560546875,410.0,70139.53125,0.0,3457.751220703125,1.0,278.8431396484375,283.3007202148437,299.9486389160156,304.4493408203125,293.1499938964844,293.1499938964844,278.54998779296875,32938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832658052444458,1.0,0.0,0.0,3.7629876136779785,3.763012170791626,9.448413607060502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.658203125,0.0,1638.9254150390625,1895.4371337890625,0.0,2773.203369140625,0.9282973408699036,1.0,0.0,3.0,1.0,0.0
18007080,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6862110495567322,0.3767699897289276,0.3505414426326751,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7012761831283569,0.4016532897949219,0.3335207402706146,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6935155987739563,0.3885339498519897,0.2808673977851867,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6724472045898438,0.3549863696098327,0.3486432433128357,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5771451592445374,0.2225765287876129,1.063468098640442,285.01544189453125,284.95001220703125,299.7896728515625,296.9620361328125,298.30224609375,297.2532958984375,285.0134582519531,1.0,0.6996192336082458,0.58376145362854,0.58376145362854,1.0,1.0,-2.924680709838867,1.2052326202392578,1.719448208808899,0.5483078956604004,0.9787804484367372,0.9787804484367372,0.0,408.0174560546875,410.0,70139.53125,0.0,3457.751220703125,1.0,278.8431396484375,283.3007202148437,299.9486389160156,304.4493408203125,293.1499938964844,293.1499938964844,278.54998779296875,32938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832658052444458,1.0,0.0,0.0,3.7629876136779785,3.763012170791626,9.448413607060502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.658203125,0.0,1638.9254150390625,1895.4371337890625,0.0,2773.203369140625,0.9282973408699036,1.0,0.0,3.0,1.0,0.0
18007140,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6867817640304565,0.3773744404315948,0.3513720035552978,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7023399472236633,0.4032256007194519,0.3349643647670746,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6939873099327087,0.3890502452850342,0.2814137637615204,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6732571125030518,0.3560497164726257,0.3498481810092926,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5774986743927002,0.2227956503629684,1.0651284456253052,284.90545654296875,284.95001220703125,299.8500061035156,296.9851379394531,298.32159423828125,297.2470397949219,284.90771484375,1.0,0.7004848718643188,0.581673800945282,0.581673800945282,1.0,1.0,-2.9318292140960693,1.2059605121612549,1.7258687019348145,0.5475283265113831,0.8838494420051575,0.8838494420051575,0.0,408.3211669921875,410.0,70957.2890625,0.0,3474.751708984375,1.0,278.55682373046875,283.17437744140625,300.0018615722656,304.6343688964844,293.1499938964844,293.1499938964844,278.8500061035156,38145.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394312858581543,1.0,0.0,0.0,3.671466112136841,3.671490669250488,8.994402946882474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.865234375,0.0,1573.32666015625,1895.4371337890625,0.0,2836.402099609375,0.9120163321495056,1.0,0.0,3.0,1.0,0.0
18007200,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6867817640304565,0.3773744404315948,0.3513720035552978,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7023399472236633,0.4032256007194519,0.3349643647670746,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6939873099327087,0.3890502452850342,0.2814137637615204,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6732571125030518,0.3560497164726257,0.3498481810092926,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5774986743927002,0.2227956503629684,1.0651284456253052,284.90545654296875,284.95001220703125,299.8500061035156,296.9851379394531,298.32159423828125,297.2470397949219,284.90771484375,1.0,0.7004848718643188,0.581673800945282,0.581673800945282,1.0,1.0,-2.9318292140960693,1.2059605121612549,1.7258687019348145,0.5475283265113831,0.8838494420051575,0.8838494420051575,0.0,408.3211669921875,410.0,70957.2890625,0.0,3474.751708984375,1.0,278.55682373046875,283.17437744140625,300.0018615722656,304.6343688964844,293.1499938964844,293.1499938964844,278.8500061035156,38145.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394312858581543,1.0,0.0,0.0,3.671466112136841,3.671490669250488,8.994402946882474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.865234375,0.0,1573.32666015625,1895.4371337890625,0.0,2836.402099609375,0.9120163321495056,1.0,0.0,3.0,1.0,0.0
18007260,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.687782347202301,0.3790491819381714,0.3525621891021728,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7037312984466553,0.4055399000644684,0.3366096615791321,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6948109269142151,0.390401542186737,0.2821547091007232,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6743662357330322,0.3577550649642944,0.3512371182441711,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5781079530715942,0.223418653011322,1.067184567451477,285.0163879394531,284.95001220703125,299.90838623046875,297.0062255859375,298.344970703125,297.2489624023437,285.0144958496094,1.0,0.7013368606567383,0.5796336531639099,0.5796336531639099,1.0,1.0,-2.940610408782959,1.2074588537216189,1.7331515550613403,0.5469480156898499,0.9886626601219176,0.9886626601219176,0.0,408.1600036621094,410.0,70625.0390625,0.0,3493.0537109375,1.0,278.8434143066406,283.29083251953125,299.9923400878906,304.5272521972656,293.1499938964844,293.1499938964844,278.54998779296875,33082.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334293961524963,1.0,0.0,0.0,3.797569513320923,3.797594547271729,9.622873449188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.884765625,0.0,1680.9132080078125,1895.4371337890625,0.0,2780.392822265625,0.9362223744392396,1.0,0.0,3.0,1.0,0.0
18007320,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.687782347202301,0.3790491819381714,0.3525621891021728,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7037312984466553,0.4055399000644684,0.3366096615791321,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6948109269142151,0.390401542186737,0.2821547091007232,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6743662357330322,0.3577550649642944,0.3512371182441711,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5781079530715942,0.223418653011322,1.067184567451477,285.0163879394531,284.95001220703125,299.90838623046875,297.0062255859375,298.344970703125,297.2489624023437,285.0144958496094,1.0,0.7013368606567383,0.5796336531639099,0.5796336531639099,1.0,1.0,-2.940610408782959,1.2074588537216189,1.7331515550613403,0.5469480156898499,0.9886626601219176,0.9886626601219176,0.0,408.1600036621094,410.0,70625.0390625,0.0,3493.0537109375,1.0,278.8434143066406,283.29083251953125,299.9923400878906,304.5272521972656,293.1499938964844,293.1499938964844,278.54998779296875,33082.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334293961524963,1.0,0.0,0.0,3.797569513320923,3.797594547271729,9.622873449188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.884765625,0.0,1680.9132080078125,1895.4371337890625,0.0,2780.392822265625,0.9362223744392396,1.0,0.0,3.0,1.0,0.0
18007380,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6883280277252197,0.379597932100296,0.3533529937267303,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7047756314277649,0.4070797562599182,0.3380333185195923,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6952562928199768,0.3908593952655792,0.2826677858829498,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6751444339752197,0.3587558567523956,0.3523911237716675,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5784244537353516,0.2235936820507049,1.06866192817688,284.9024963378906,284.95001220703125,299.9667053222656,297.0271301269531,298.3632507324219,297.24273681640625,284.9048767089844,1.0,0.7021490931510925,0.5775935053825378,0.5775935053825378,1.0,1.0,-2.947361946105957,1.207985281944275,1.739376664161682,0.5460248589515686,0.8905261754989624,0.8905261754989624,0.0,408.435546875,410.0,71448.3671875,0.0,3509.170654296875,1.0,278.5565795898437,283.1607360839844,300.04278564453125,304.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38199.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399622440338135,1.0,0.0,0.0,3.707356452941896,3.7073814868927,9.17111151466088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.138671875,0.0,1614.6337890625,1895.4371337890625,0.0,2841.362548828125,0.9200112223625184,1.0,0.0,3.0,1.0,0.0
18007440,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6883280277252197,0.379597932100296,0.3533529937267303,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7047756314277649,0.4070797562599182,0.3380333185195923,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6952562928199768,0.3908593952655792,0.2826677858829498,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6751444339752197,0.3587558567523956,0.3523911237716675,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5784244537353516,0.2235936820507049,1.06866192817688,284.9024963378906,284.95001220703125,299.9667053222656,297.0271301269531,298.3632507324219,297.24273681640625,284.9048767089844,1.0,0.7021490931510925,0.5775935053825378,0.5775935053825378,1.0,1.0,-2.947361946105957,1.207985281944275,1.739376664161682,0.5460248589515686,0.8905261754989624,0.8905261754989624,0.0,408.435546875,410.0,71448.3671875,0.0,3509.170654296875,1.0,278.5565795898437,283.1607360839844,300.04278564453125,304.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38199.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399622440338135,1.0,0.0,0.0,3.707356452941896,3.7073814868927,9.17111151466088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.138671875,0.0,1614.6337890625,1895.4371337890625,0.0,2841.362548828125,0.9200112223625184,1.0,0.0,3.0,1.0,0.0
18007500,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6886084079742432,0.3803442716598511,0.3537343144416809,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7052972912788391,0.4081646800041199,0.3387223780155182,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6954666376113892,0.3914175629615783,0.282890111207962,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6755186915397644,0.3595052361488342,0.3529213070869446,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.5785527229309082,0.2238340973854065,1.069185733795166,285.0295715332031,284.95001220703125,299.995849609375,297.0375061035156,298.37432861328125,297.242919921875,285.0326538085937,1.0,0.7024980783462524,0.5765734314918518,0.5765734314918518,1.0,1.0,-2.950323343276977,1.2080639600753784,1.7422592639923096,0.545350193977356,0.9802226424217224,0.9802226424217224,0.0,408.5006713867188,410.0,70773.5625,0.0,3515.987548828125,1.0,278.8035888671875,283.29901123046875,300.01031494140625,304.51080322265625,293.1499938964844,293.1499938964844,278.8500061035156,33966.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348311185836792,1.0,0.0,0.0,3.757678270339966,3.757702827453613,9.421768822903688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.3310546875,0.0,1640.63232421875,1895.4371337890625,0.0,2793.462890625,0.9296736121177672,1.0,0.0,3.0,1.0,0.0
18007560,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6893225908279419,0.3812986314296722,0.3545356690883636,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7061544060707092,0.4094089269638061,0.3396739363670349,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.696031928062439,0.3921314179897308,0.2833542227745056,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6762040257453918,0.3603816926479339,0.3537059426307678,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.5789927244186401,0.2241805642843246,1.0705304145812988,285.0188903808594,284.95001220703125,300.02496337890625,297.0477905273437,298.3865051269531,297.2449645996094,285.0171813964844,1.0,0.702953577041626,0.5755511522293091,0.5755511522293091,1.0,1.0,-2.955747127532959,1.209223985671997,1.7465232610702517,0.5452356934547424,0.9989381432533264,0.9989381432533264,0.0,408.25494384765625,410.0,71066.828125,0.0,3526.64306640625,1.0,278.8434753417969,283.2831115722656,300.0331115722656,304.5972900390625,293.1499938964844,293.1499938964844,278.54998779296875,33170.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338097929954529,1.0,0.0,0.0,3.8278968334198,3.827922105789185,9.7771817308967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.671875,0.0,1718.0361328125,1895.4371337890625,0.0,2783.939208984375,0.9432491064071656,1.0,0.0,3.0,1.0,0.0
18007620,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6899049878120422,0.3818967044353485,0.3553794622421264,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7072097659111023,0.4109737873077392,0.3411230444908142,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6964160203933716,0.3924733102321625,0.2837964296340942,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6769188642501831,0.3612707555294037,0.3547658622264862,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5792773365974426,0.2243174761533737,1.071857213973999,284.8999328613281,284.95001220703125,300.08306884765625,297.0682373046875,298.4045715332031,297.23895263671875,284.9023742675781,1.0,0.7037299275398254,0.5735065937042236,0.5735065937042236,1.0,1.0,-2.962219476699829,1.209539771080017,1.7526795864105225,0.544134795665741,0.8975706100463867,0.8975706100463867,0.0,408.513916015625,410.0,71913.4921875,0.0,3542.17431640625,1.0,278.5563659667969,283.147705078125,300.08355712890625,304.7803649902344,293.1499938964844,293.1499938964844,278.8500061035156,38196.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402521014213562,1.0,0.0,0.0,3.7417008876800537,3.74172616004944,9.34181855427596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6591796875,0.0,1654.4503173828125,1895.4371337890625,0.0,2844.07080078125,0.9276214241981506,1.0,0.0,3.0,1.0,0.0
18007680,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6899049878120422,0.3818967044353485,0.3553794622421264,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7072097659111023,0.4109737873077392,0.3411230444908142,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6964160203933716,0.3924733102321625,0.2837964296340942,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6769188642501831,0.3612707555294037,0.3547658622264862,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5792773365974426,0.2243174761533737,1.071857213973999,284.8999328613281,284.95001220703125,300.08306884765625,297.0682373046875,298.4045715332031,297.23895263671875,284.9023742675781,1.0,0.7037299275398254,0.5735065937042236,0.5735065937042236,1.0,1.0,-2.962219476699829,1.209539771080017,1.7526795864105225,0.544134795665741,0.8975706100463867,0.8975706100463867,0.0,408.513916015625,410.0,71913.4921875,0.0,3542.17431640625,1.0,278.5563659667969,283.147705078125,300.08355712890625,304.7803649902344,293.1499938964844,293.1499938964844,278.8500061035156,38196.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402521014213562,1.0,0.0,0.0,3.7417008876800537,3.74172616004944,9.34181855427596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6591796875,0.0,1654.4503173828125,1895.4371337890625,0.0,2844.07080078125,0.9276214241981506,1.0,0.0,3.0,1.0,0.0
18007740,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6908990144729614,0.3835993111133575,0.3565705120563507,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7085802555084229,0.413316547870636,0.3427731990814209,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6971253156661987,0.3936656415462494,0.2844130098819732,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6779119968414307,0.3628174066543579,0.3559892773628235,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.5798032879829407,0.2248714119195938,1.073553204536438,285.022216796875,284.95001220703125,300.1410217285156,297.0884094238281,298.4275817871094,297.24139404296875,285.0208435058594,1.0,0.7044958472251892,0.5714620351791382,0.5714620351791382,1.0,1.0,-2.970226764678955,1.2105239629745483,1.7597029209136963,0.5431404709815979,1.0,1.0,0.0,408.3297119140625,410.0,71461.0859375,0.0,3558.9189453125,1.0,278.8438720703125,283.2767333984375,300.0734558105469,304.6651916503906,293.1499938964844,293.1499938964844,278.54998779296875,33441.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340492248535156,1.0,0.0,0.0,3.854473352432251,3.854498863220215,9.913416079143644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.279296875,0.0,1752.563232421875,1895.4371337890625,0.0,2786.17138671875,0.9492431282997132,1.0,0.0,3.0,1.0,0.0
18007800,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6908990144729614,0.3835993111133575,0.3565705120563507,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7085802555084229,0.413316547870636,0.3427731990814209,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6971253156661987,0.3936656415462494,0.2844130098819732,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6779119968414307,0.3628174066543579,0.3559892773628235,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.5798032879829407,0.2248714119195938,1.073553204536438,285.022216796875,284.95001220703125,300.1410217285156,297.0884094238281,298.4275817871094,297.24139404296875,285.0208435058594,1.0,0.7044958472251892,0.5714620351791382,0.5714620351791382,1.0,1.0,-2.970226764678955,1.2105239629745483,1.7597029209136963,0.5431404709815979,1.0,1.0,0.0,408.3297119140625,410.0,71461.0859375,0.0,3558.9189453125,1.0,278.8438720703125,283.2767333984375,300.0734558105469,304.6651916503906,293.1499938964844,293.1499938964844,278.54998779296875,33441.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340492248535156,1.0,0.0,0.0,3.854473352432251,3.854498863220215,9.913416079143644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.279296875,0.0,1752.563232421875,1895.4371337890625,0.0,2786.17138671875,0.9492431282997132,1.0,0.0,3.0,1.0,0.0
18007860,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6914532780647278,0.3841394186019897,0.3573803901672363,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7096127867698669,0.4148667752742767,0.3442200422286987,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6974747180938721,0.3939534723758697,0.284819632768631,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6785876750946045,0.3636484742164612,0.3569969832897186,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.5800593495368958,0.2249787449836731,1.0747631788253784,284.8991394042969,284.95001220703125,300.1988220214844,297.1082458496094,298.4452514648437,297.2354431152344,284.9012756347656,1.0,0.7052407264709473,0.5693963170051575,0.5693963170051575,1.0,1.0,-2.976409435272217,1.2106027603149414,1.7658066749572754,0.5418382883071899,0.904727041721344,0.904727041721344,0.0,408.5843200683594,410.0,72349.78125,0.0,3573.889892578125,1.0,278.5567626953125,283.1363525390625,300.1231384277344,304.8492126464844,293.1499938964844,293.1499938964844,278.25,38128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404025435447693,1.0,0.0,0.0,3.774148464202881,3.7741739749908447,9.50454250414623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.6953125,0.0,1692.19677734375,1895.4371337890625,0.0,2845.476318359375,0.9346846342086792,1.0,0.0,3.0,1.0,0.0
18007920,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6914532780647278,0.3841394186019897,0.3573803901672363,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7096127867698669,0.4148667752742767,0.3442200422286987,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6974747180938721,0.3939534723758697,0.284819632768631,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6785876750946045,0.3636484742164612,0.3569969832897186,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.5800593495368958,0.2249787449836731,1.0747631788253784,284.8991394042969,284.95001220703125,300.1988220214844,297.1082458496094,298.4452514648437,297.2354431152344,284.9012756347656,1.0,0.7052407264709473,0.5693963170051575,0.5693963170051575,1.0,1.0,-2.976409435272217,1.2106027603149414,1.7658066749572754,0.5418382883071899,0.904727041721344,0.904727041721344,0.0,408.5843200683594,410.0,72349.78125,0.0,3573.889892578125,1.0,278.5567626953125,283.1363525390625,300.1231384277344,304.8492126464844,293.1499938964844,293.1499938964844,278.25,38128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404025435447693,1.0,0.0,0.0,3.774148464202881,3.7741739749908447,9.50454250414623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.6953125,0.0,1692.19677734375,1895.4371337890625,0.0,2845.476318359375,0.9346846342086792,1.0,0.0,3.0,1.0,0.0
