time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6915801167488098,0.3846248686313629,0.3577236235141754,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7103012204170227,0.4163375198841095,0.345346599817276,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6974404454231262,0.3941482603549957,0.2849070429801941,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6789110898971558,0.3643721640110016,0.357635885477066,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5799302458763123,0.2249656170606613,1.0746411085128784,284.8995666503906,284.95001220703125,300.2563781738281,297.1277770996094,298.4625244140625,297.22930908203125,284.900634765625,1.0,0.7057195901870728,0.567330539226532,0.567330539226532,1.0,1.0,-2.979139804840088,1.209126591682434,1.7700132131576538,0.5396168828010559,0.846962571144104,0.846962571144104,0.0,408.9964904785156,410.0,72454.140625,0.0,3582.052978515625,1.0,278.2577514648437,283.11407470703125,300.12860107421875,304.87255859375,293.1499938964844,293.1499938964844,278.54998779296875,40008.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426214456558228,1.0,0.0,0.0,3.5656607151031494,3.5656847953796387,8.48346644488629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.392578125,0.0,1470.6485595703125,1895.4371337890625,0.0,2866.217041015625,0.8904374241828918,1.0,0.0,3.0,1.0,0.0
18008040,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6915801167488098,0.3846248686313629,0.3577236235141754,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7103012204170227,0.4163375198841095,0.345346599817276,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6974404454231262,0.3941482603549957,0.2849070429801941,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6789110898971558,0.3643721640110016,0.357635885477066,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5799302458763123,0.2249656170606613,1.0746411085128784,284.8995666503906,284.95001220703125,300.2563781738281,297.1277770996094,298.4625244140625,297.22930908203125,284.900634765625,1.0,0.7057195901870728,0.567330539226532,0.567330539226532,1.0,1.0,-2.979139804840088,1.209126591682434,1.7700132131576538,0.5396168828010559,0.846962571144104,0.846962571144104,0.0,408.9964904785156,410.0,72454.140625,0.0,3582.052978515625,1.0,278.2577514648437,283.11407470703125,300.12860107421875,304.87255859375,293.1499938964844,293.1499938964844,278.54998779296875,40008.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426214456558228,1.0,0.0,0.0,3.5656607151031494,3.5656847953796387,8.48346644488629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.392578125,0.0,1470.6485595703125,1895.4371337890625,0.0,2866.217041015625,0.8904374241828918,1.0,0.0,3.0,1.0,0.0
18008100,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6920319199562073,0.385489821434021,0.3582427501678467,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.710939347743988,0.4175248444080353,0.3461246192455292,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6977561116218567,0.3947501480579376,0.2851609885692596,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6793639063835144,0.3651326298713684,0.3581710159778595,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5801352262496948,0.2252198457717895,1.0751830339431765,285.0207214355469,284.95001220703125,300.2850646972656,297.1374206542969,298.4740600585937,297.2310791015625,285.0219116210937,1.0,0.7060103416442871,0.5662976503372192,0.5662976503372192,1.0,1.0,-2.9824581146240234,1.2092466354370115,1.7732114791870115,0.5388607382774353,0.9308221340179444,0.9308221340179444,0.0,408.8509216308594,410.0,71836.3515625,0.0,3588.6953125,1.0,278.4996032714844,283.2450866699219,300.0992431640625,304.6724548339844,293.1499938964844,293.1499938964844,278.54998779296875,34466.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365495204925537,1.0,0.0,0.0,3.615281343460083,3.615304708480835,8.721225412955391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.3447265625,0.0,1483.5228271484375,1895.4371337890625,0.0,2809.4951171875,0.8983805775642395,1.0,0.0,3.0,1.0,0.0
18008160,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6928068995475769,0.3864218294620514,0.3590813279151916,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7118237018585205,0.4187873303890228,0.3471202552318573,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6983596682548523,0.3954344689846039,0.2856265306472778,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6800739765167236,0.3659680485725403,0.3589372932910919,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5806022882461548,0.2255462855100631,1.0764936208724976,285.0028991699219,284.95001220703125,300.3136901855469,297.1469421386719,298.4861755371094,297.2338256835937,285.001708984375,1.0,0.7064219117164612,0.5653054118156433,0.5653054118156433,1.0,1.0,-2.987929105758667,1.210351824760437,1.7775771617889404,0.5386543273925781,0.9398566484451294,0.9398566484451294,0.0,408.4978332519531,410.0,72093.7109375,0.0,3599.076171875,1.0,278.5423889160156,283.2259826660156,300.1252136230469,304.7597351074219,293.1499938964844,293.1499938964844,278.25,33649.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350446224212646,1.0,0.0,0.0,3.6800358295440674,3.6800599098205566,9.036440928866796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.5341796875,0.0,1549.1072998046875,1895.4371337890625,0.0,2795.454345703125,0.9101801514625548,1.0,0.0,3.0,1.0,0.0
18008220,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6934106349945068,0.3870412409305572,0.3599020540714264,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.712886393070221,0.4204488098621368,0.3486141562461853,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6987810730934143,0.3958287537097931,0.2860657870769501,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6808011531829834,0.3668638467788696,0.3599596917629242,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.5809111595153809,0.2257026582956314,1.0777589082717896,284.9200744628906,284.95001220703125,300.3707580566406,297.16571044921875,298.50439453125,297.229736328125,284.92108154296875,1.0,0.7071359157562256,0.5633208751678467,0.5633208751678467,1.0,1.0,-2.9943134784698486,1.2105073928833008,1.7838059663772583,0.5373234152793884,0.8652597665786743,0.8652597665786743,0.0,408.6317138671875,410.0,72763.71875,0.0,3614.005615234375,1.0,278.257568359375,283.1238708496094,300.1759948730469,304.9320068359375,293.1499938964844,293.1499938964844,278.54998779296875,38089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404329419136047,1.0,0.0,0.0,3.57402777671814,3.57405161857605,8.523327323928243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.8076171875,0.0,1465.5850830078125,1895.4371337890625,0.0,2845.760498046875,0.8904905915260315,1.0,0.0,3.0,1.0,0.0
18008280,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6934106349945068,0.3870412409305572,0.3599020540714264,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.712886393070221,0.4204488098621368,0.3486141562461853,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6987810730934143,0.3958287537097931,0.2860657870769501,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6808011531829834,0.3668638467788696,0.3599596917629242,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.5809111595153809,0.2257026582956314,1.0777589082717896,284.9200744628906,284.95001220703125,300.3707580566406,297.16571044921875,298.50439453125,297.229736328125,284.92108154296875,1.0,0.7071359157562256,0.5633208751678467,0.5633208751678467,1.0,1.0,-2.9943134784698486,1.2105073928833008,1.7838059663772583,0.5373234152793884,0.8652597665786743,0.8652597665786743,0.0,408.6317138671875,410.0,72763.71875,0.0,3614.005615234375,1.0,278.257568359375,283.1238708496094,300.1759948730469,304.9320068359375,293.1499938964844,293.1499938964844,278.54998779296875,38089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404329419136047,1.0,0.0,0.0,3.57402777671814,3.57405161857605,8.523327323928243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.8076171875,0.0,1465.5850830078125,1895.4371337890625,0.0,2845.760498046875,0.8904905915260315,1.0,0.0,3.0,1.0,0.0
18008340,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6943560242652893,0.3885499238967895,0.3610153794288635,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7141957879066467,0.4227573275566101,0.3502945601940155,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6994937062263489,0.3969323933124542,0.2866772711277008,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6817813515663147,0.3683155477046966,0.3611522018909454,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.5814399719238281,0.2262103706598281,1.0794342756271362,285.0085144042969,284.95001220703125,300.427490234375,297.1840515136719,298.5265808105469,297.2325439453125,285.00653076171875,1.0,0.7078742384910583,0.56133633852005,0.56133633852005,1.0,1.0,-3.002204418182373,1.2113072872161863,1.7908971309661863,0.5361199975013733,0.956277072429657,0.956277072429657,0.0,408.4140625,410.0,72494.4609375,0.0,3630.57275390625,1.0,278.5426940917969,283.2204284667969,300.16998291015625,304.8323974609375,293.1499938964844,293.1499938964844,278.25,33075.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345709443092346,1.0,0.0,0.0,3.706098556518554,3.706122636795044,9.164889434032376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.0927734375,0.0,1574.260009765625,1895.4371337890625,0.0,2791.0361328125,0.915513515472412,1.0,0.0,3.0,1.0,0.0
18008400,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6943560242652893,0.3885499238967895,0.3610153794288635,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7141957879066467,0.4227573275566101,0.3502945601940155,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6994937062263489,0.3969323933124542,0.2866772711277008,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6817813515663147,0.3683155477046966,0.3611522018909454,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.5814399719238281,0.2262103706598281,1.0794342756271362,285.0085144042969,284.95001220703125,300.427490234375,297.1840515136719,298.5265808105469,297.2325439453125,285.00653076171875,1.0,0.7078742384910583,0.56133633852005,0.56133633852005,1.0,1.0,-3.002204418182373,1.2113072872161863,1.7908971309661863,0.5361199975013733,0.956277072429657,0.956277072429657,0.0,408.4140625,410.0,72494.4609375,0.0,3630.57275390625,1.0,278.5426940917969,283.2204284667969,300.16998291015625,304.8323974609375,293.1499938964844,293.1499938964844,278.25,33075.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345709443092346,1.0,0.0,0.0,3.706098556518554,3.706122636795044,9.164889434032376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.0927734375,0.0,1574.260009765625,1895.4371337890625,0.0,2791.0361328125,0.915513515472412,1.0,0.0,3.0,1.0,0.0
18008460,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6947228908538818,0.3889053761959076,0.3616076111793518,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7150817513465881,0.4242658317089081,0.3516775071620941,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.699730634689331,0.3971400856971741,0.2869955897331238,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.68233722448349,0.3690496683120727,0.3620365560054779,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.5815896987915039,0.2262606173753738,1.080302357673645,284.91278076171875,284.95001220703125,300.48388671875,297.20196533203125,298.5431823730469,297.2269287109375,284.9142150878906,1.0,0.7085415124893188,0.5592737793922424,0.5592737793922424,1.0,1.0,-3.007368564605713,1.2107393741607666,1.7966290712356567,0.5343164801597595,0.8712719082832336,0.8712719082832336,0.0,408.7220153808594,410.0,73181.59375,0.0,3643.749755859375,1.0,278.25732421875,283.1074523925781,300.2154541015625,305.0018310546875,293.1499938964844,293.1499938964844,278.54998779296875,38082.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405742049217224,1.0,0.0,0.0,3.605975151062012,3.605999231338501,8.676383913552854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.484375,0.0,1500.134521484375,1895.4371337890625,0.0,2847.08056640625,0.8974947929382324,1.0,0.0,3.0,1.0,0.0
18008520,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6947228908538818,0.3889053761959076,0.3616076111793518,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7150817513465881,0.4242658317089081,0.3516775071620941,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.699730634689331,0.3971400856971741,0.2869955897331238,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.68233722448349,0.3690496683120727,0.3620365560054779,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.5815896987915039,0.2262606173753738,1.080302357673645,284.91278076171875,284.95001220703125,300.48388671875,297.20196533203125,298.5431823730469,297.2269287109375,284.9142150878906,1.0,0.7085415124893188,0.5592737793922424,0.5592737793922424,1.0,1.0,-3.007368564605713,1.2107393741607666,1.7966290712356567,0.5343164801597595,0.8712719082832336,0.8712719082832336,0.0,408.7220153808594,410.0,73181.59375,0.0,3643.749755859375,1.0,278.25732421875,283.1074523925781,300.2154541015625,305.0018310546875,293.1499938964844,293.1499938964844,278.54998779296875,38082.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405742049217224,1.0,0.0,0.0,3.605975151062012,3.605999231338501,8.676383913552854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.484375,0.0,1500.134521484375,1895.4371337890625,0.0,2847.08056640625,0.8974947929382324,1.0,0.0,3.0,1.0,0.0
18008580,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.695530891418457,0.3902782499790191,0.3625674843788147,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7162848114967346,0.4265080094337463,0.353285014629364,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.700340747833252,0.3981533646583557,0.287524938583374,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6832169890403748,0.3704130053520202,0.363125741481781,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5820124745368958,0.2266991883516311,1.0816179513931274,285.0067138671875,284.95001220703125,300.5399169921875,297.2193908691406,298.5643615722656,297.2292175292969,285.0048217773437,1.0,0.7092064023017883,0.5572112202644348,0.5572112202644348,1.0,1.0,-3.0143158435821533,1.2109307050704956,1.803385019302368,0.5326817631721497,0.9632971882820128,0.9632971882820128,0.0,408.5522155761719,410.0,72851.4140625,0.0,3658.540283203125,1.0,278.5429382324219,283.2096862792969,300.205810546875,304.8934020996094,293.1499938964844,293.1499938964844,278.25,33166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347679972648621,1.0,0.0,0.0,3.733052015304565,3.733076333999634,9.29868122057087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.744140625,0.0,1605.8651123046875,1895.4371337890625,0.0,2792.8740234375,0.9216634035110474,1.0,0.0,3.0,1.0,0.0
18008640,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.695530891418457,0.3902782499790191,0.3625674843788147,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7162848114967346,0.4265080094337463,0.353285014629364,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.700340747833252,0.3981533646583557,0.287524938583374,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6832169890403748,0.3704130053520202,0.363125741481781,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5820124745368958,0.2266991883516311,1.0816179513931274,285.0067138671875,284.95001220703125,300.5399169921875,297.2193908691406,298.5643615722656,297.2292175292969,285.0048217773437,1.0,0.7092064023017883,0.5572112202644348,0.5572112202644348,1.0,1.0,-3.0143158435821533,1.2109307050704956,1.803385019302368,0.5326817631721497,0.9632971882820128,0.9632971882820128,0.0,408.5522155761719,410.0,72851.4140625,0.0,3658.540283203125,1.0,278.5429382324219,283.2096862792969,300.205810546875,304.8934020996094,293.1499938964844,293.1499938964844,278.25,33166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347679972648621,1.0,0.0,0.0,3.733052015304565,3.733076333999634,9.29868122057087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.744140625,0.0,1605.8651123046875,1895.4371337890625,0.0,2792.8740234375,0.9216634035110474,1.0,0.0,3.0,1.0,0.0
18008700,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6958925724029541,0.3904794752597809,0.3630237877368927,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7168580293655396,0.4272994995117187,0.3540901839733124,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7006207704544067,0.3982954919338226,0.287790834903717,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6836352944374084,0.3708069622516632,0.3636762797832489,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5822188258171082,0.2267465144395828,1.0823655128479004,284.873779296875,284.95001220703125,300.5677795410156,297.2279357910156,298.57281494140625,297.22705078125,284.8713073730469,1.0,0.7095690369606018,0.556179940700531,0.556179940700531,1.0,1.0,-3.0178887844085693,1.2110393047332764,1.806849479675293,0.5319623351097107,0.8719989061355591,0.8719989061355591,0.0,408.5498352050781,410.0,73750.421875,0.0,3666.591552734375,1.0,278.2958679199219,283.0604553222656,300.255859375,305.1287841796875,293.1499938964844,293.1499938964844,278.25,37357.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399147391319275,1.0,0.0,0.0,3.702889919281006,3.702914714813232,9.149026141130888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.4033203125,0.0,1603.1134033203125,1895.4371337890625,0.0,2840.91845703125,0.9159256219863892,1.0,0.0,3.0,1.0,0.0
18008760,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6958353519439697,0.3905368745326996,0.3630731403827667,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7171292901039124,0.4279787540435791,0.3546373844146728,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7005428075790405,0.3983096182346344,0.2878060936927795,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6837317943572998,0.3710891604423523,0.3639541566371918,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5821142196655273,0.2267034947872162,1.082271933555603,284.9090576171875,284.95001220703125,300.5955505371094,297.236328125,298.5803527832031,297.2235107421875,284.91070556640625,1.0,0.7098134756088257,0.5551730990409851,0.5551730990409851,1.0,1.0,-3.01896333694458,1.210080623626709,1.808882713317871,0.5306891202926636,0.8750870823860168,0.8750870823860168,0.0,408.8449401855469,410.0,73523.734375,0.0,3670.544677734375,1.0,278.2573547363281,283.0951843261719,300.24957275390625,305.06005859375,293.1499938964844,293.1499938964844,278.54998779296875,38191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406835198402405,1.0,0.0,0.0,3.631704568862915,3.631728649139404,8.800640785011637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.869140625,0.0,1529.223388671875,1895.4371337890625,0.0,2848.102294921875,0.9032292366027832,1.0,0.0,3.0,1.0,0.0
18008820,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6966003179550171,0.3918462693691253,0.3639655411243438,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7183049917221069,0.430214911699295,0.3562313020229339,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.701137900352478,0.3993024826049804,0.2883136868476867,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6845899224281311,0.3724227547645569,0.3650060892105102,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.5825085639953613,0.2271151542663574,1.0834364891052246,285.0074462890625,284.95001220703125,300.6507568359375,297.2527160644531,298.6011047363281,297.2260131835937,285.0055847167969,1.0,0.7104305028915405,0.5531595349311829,0.5531595349311829,1.0,1.0,-3.025557279586792,1.2100999355316162,1.815457344055176,0.5289399027824402,0.9694542288780212,0.9694542288780212,0.0,408.6477355957031,410.0,73155.6953125,0.0,3684.47607421875,1.0,278.5431213378906,283.20184326171875,300.2388610839844,304.9474182128906,293.1499938964844,293.1499938964844,278.25,33237.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348299860954285,1.0,0.0,0.0,3.75503921508789,3.755063772201538,9.408539654032212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.1455078125,0.0,1631.9376220703125,1895.4371337890625,0.0,2793.4521484375,0.9266849756240844,1.0,0.0,3.0,1.0,0.0
18008880,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6966003179550171,0.3918462693691253,0.3639655411243438,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7183049917221069,0.430214911699295,0.3562313020229339,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.701137900352478,0.3993024826049804,0.2883136868476867,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6845899224281311,0.3724227547645569,0.3650060892105102,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.5825085639953613,0.2271151542663574,1.0834364891052246,285.0074462890625,284.95001220703125,300.6507568359375,297.2527160644531,298.6011047363281,297.2260131835937,285.0055847167969,1.0,0.7104305028915405,0.5531595349311829,0.5531595349311829,1.0,1.0,-3.025557279586792,1.2100999355316162,1.815457344055176,0.5289399027824402,0.9694542288780212,0.9694542288780212,0.0,408.6477355957031,410.0,73155.6953125,0.0,3684.47607421875,1.0,278.5431213378906,283.20184326171875,300.2388610839844,304.9474182128906,293.1499938964844,293.1499938964844,278.25,33237.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348299860954285,1.0,0.0,0.0,3.75503921508789,3.755063772201538,9.408539654032212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.1455078125,0.0,1631.9376220703125,1895.4371337890625,0.0,2793.4521484375,0.9266849756240844,1.0,0.0,3.0,1.0,0.0
18008940,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6968647241592407,0.3920271396636963,0.3644098043441772,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7191311717033386,0.4316698610782623,0.3575761318206787,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7013300657272339,0.3994324505329132,0.2885808646678924,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6850875020027161,0.3730648159980774,0.3658070862293243,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5825902223587036,0.2270935177803039,1.083985447883606,284.9075622558594,284.95001220703125,300.7054748535156,297.2685241699219,298.6165771484375,297.2204284667969,284.9092712402344,1.0,0.7110021710395813,0.5511459112167358,0.5511459112167358,1.0,1.0,-3.029944658279419,1.2090905904769895,1.8208541870117188,0.5268343687057495,0.8793082237243652,0.8793082237243652,0.0,408.92236328125,410.0,73832.1328125,0.0,3695.85693359375,1.0,278.2569580078125,283.0851745605469,300.2816162109375,305.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38230.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407156467437744,1.0,0.0,0.0,3.654032945632935,3.654057502746582,8.909190114536614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.001953125,0.0,1554.36376953125,1895.4371337890625,0.0,2848.402099609375,0.9082491397857666,1.0,0.0,3.0,1.0,0.0
18009000,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6968647241592407,0.3920271396636963,0.3644098043441772,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7191311717033386,0.4316698610782623,0.3575761318206787,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7013300657272339,0.3994324505329132,0.2885808646678924,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6850875020027161,0.3730648159980774,0.3658070862293243,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5825902223587036,0.2270935177803039,1.083985447883606,284.9075622558594,284.95001220703125,300.7054748535156,297.2685241699219,298.6165771484375,297.2204284667969,284.9092712402344,1.0,0.7110021710395813,0.5511459112167358,0.5511459112167358,1.0,1.0,-3.029944658279419,1.2090905904769895,1.8208541870117188,0.5268343687057495,0.8793082237243652,0.8793082237243652,0.0,408.92236328125,410.0,73832.1328125,0.0,3695.85693359375,1.0,278.2569580078125,283.0851745605469,300.2816162109375,305.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38230.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407156467437744,1.0,0.0,0.0,3.654032945632935,3.654057502746582,8.909190114536614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.001953125,0.0,1554.36376953125,1895.4371337890625,0.0,2848.402099609375,0.9082491397857666,1.0,0.0,3.0,1.0,0.0
18009060,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6975865364074707,0.3932753801345825,0.3652389645576477,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7202852964401245,0.4339070618152618,0.3591640889644623,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7019132971763611,0.4004128873348236,0.2890742123126983,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6859279870986938,0.3743776977062225,0.3668326735496521,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.582962691783905,0.227485716342926,1.0850436687469482,285.0087280273437,284.95001220703125,300.7597351074219,297.2837829589844,298.6368713378906,297.2231140136719,285.00689697265625,1.0,0.711587131023407,0.5491774678230286,0.5491774678230286,1.0,1.0,-3.036277532577514,1.2089747190475464,1.8273028135299685,0.5249954462051392,0.9755730628967284,0.9755730628967284,0.0,408.7113952636719,410.0,73430.2265625,0.0,3709.1953125,1.0,278.54327392578125,283.19488525390625,300.2698059082031,304.99725341796875,293.1499938964844,293.1499938964844,278.25,33282.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348347544670105,1.0,0.0,0.0,3.774907350540161,3.774932146072388,9.508366360932996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.8671875,0.0,1655.5926513671875,1895.4371337890625,0.0,2793.4970703125,0.9312105178833008,1.0,0.0,3.0,1.0,0.0
18009120,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6975865364074707,0.3932753801345825,0.3652389645576477,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7202852964401245,0.4339070618152618,0.3591640889644623,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7019132971763611,0.4004128873348236,0.2890742123126983,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6859279870986938,0.3743776977062225,0.3668326735496521,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.582962691783905,0.227485716342926,1.0850436687469482,285.0087280273437,284.95001220703125,300.7597351074219,297.2837829589844,298.6368713378906,297.2231140136719,285.00689697265625,1.0,0.711587131023407,0.5491774678230286,0.5491774678230286,1.0,1.0,-3.036277532577514,1.2089747190475464,1.8273028135299685,0.5249954462051392,0.9755730628967284,0.9755730628967284,0.0,408.7113952636719,410.0,73430.2265625,0.0,3709.1953125,1.0,278.54327392578125,283.19488525390625,300.2698059082031,304.99725341796875,293.1499938964844,293.1499938964844,278.25,33282.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348347544670105,1.0,0.0,0.0,3.774907350540161,3.774932146072388,9.508366360932996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.8671875,0.0,1655.5926513671875,1895.4371337890625,0.0,2793.4970703125,0.9312105178833008,1.0,0.0,3.0,1.0,0.0
18009180,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6978102922439575,0.3933826982975006,0.3656247556209564,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7210963368415833,0.4353525042533874,0.3605063557624817,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7020965814590454,0.4005229771137237,0.28933185338974,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6864102482795715,0.3749925792217254,0.3676130771636963,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5830258131027222,0.2274414747953415,1.0855069160461426,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.6517944335937,297.2177429199219,284.9076538085937,1.0,0.71213299036026,0.5472090244293213,0.5472090244293213,1.0,1.0,-3.040452003479004,1.2078577280044556,1.8325942754745483,0.5228266716003418,0.8832197785377502,0.8832197785377502,0.0,408.9782409667969,410.0,74113.2734375,0.0,3720.1044921875,1.0,278.2568054199219,283.0753173828125,300.3114624023437,305.162353515625,293.1499938964844,293.1499938964844,278.54998779296875,38259.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407118320465088,1.0,0.0,0.0,3.675163507461548,3.6751883029937744,9.012528039420432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.2412109375,0.0,1578.364013671875,1895.4371337890625,0.0,2848.36669921875,0.9129485487937928,1.0,0.0,3.0,1.0,0.0
18009240,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6978102922439575,0.3933826982975006,0.3656247556209564,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7210963368415833,0.4353525042533874,0.3605063557624817,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7020965814590454,0.4005229771137237,0.28933185338974,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6864102482795715,0.3749925792217254,0.3676130771636963,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5830258131027222,0.2274414747953415,1.0855069160461426,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.6517944335937,297.2177429199219,284.9076538085937,1.0,0.71213299036026,0.5472090244293213,0.5472090244293213,1.0,1.0,-3.040452003479004,1.2078577280044556,1.8325942754745483,0.5228266716003418,0.8832197785377502,0.8832197785377502,0.0,408.9782409667969,410.0,74113.2734375,0.0,3720.1044921875,1.0,278.2568054199219,283.0753173828125,300.3114624023437,305.162353515625,293.1499938964844,293.1499938964844,278.54998779296875,38259.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407118320465088,1.0,0.0,0.0,3.675163507461548,3.6751883029937744,9.012528039420432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.2412109375,0.0,1578.364013671875,1895.4371337890625,0.0,2848.36669921875,0.9129485487937928,1.0,0.0,3.0,1.0,0.0
18009300,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6979517340660095,0.3939025104045868,0.3658197522163391,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7215235829353333,0.4364100396633148,0.361174076795578,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7022102475166321,0.4009377658367157,0.2894534468650818,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6866673231124878,0.3755805194377899,0.3679856956005096,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.5830525755882263,0.2275809198617935,1.0855921506881714,285.0262145996094,284.95001220703125,300.840087890625,297.3054504394531,298.6612243652344,297.2184143066406,285.02838134765625,1.0,0.7123592495918274,0.54622483253479,0.54622483253479,1.0,1.0,-3.04232144355774,1.2072035074234009,1.8351178169250488,0.5215790867805481,0.9686092138290404,0.9686092138290404,0.0,409.0173645019531,410.0,73420.265625,0.0,3724.591552734375,1.0,278.5028381347656,283.2073669433594,300.2785949707031,304.9601135253906,293.1499938964844,293.1499938964844,278.54998779296875,33985.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357619643211365,1.0,0.0,0.0,3.725904941558838,3.725929260253906,9.263110314350342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.5185546875,0.0,1603.8826904296875,1895.4371337890625,0.0,2802.14599609375,0.922539472579956,1.0,0.0,3.0,1.0,0.0
18009360,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6984906792640686,0.3945767283439636,0.366395890712738,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7222343683242798,0.4375994801521301,0.3620946109294891,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7026695609092712,0.4014972746372223,0.2898152470588684,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6872351765632629,0.3762915134429931,0.3686186671257019,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.5833757519721985,0.2278145402669906,1.086464524269104,285.0101623535156,284.95001220703125,300.8666076660156,297.3123779296875,298.6715393066406,297.2206420898437,285.0084533691406,1.0,0.7126929759979248,0.5452455282211304,0.5452455282211304,1.0,1.0,-3.046558380126953,1.2075682878494265,1.8389900922775269,0.5208616256713867,0.9814931750297546,0.9814931750297546,0.0,408.7613830566406,410.0,73678.515625,0.0,3732.9619140625,1.0,278.54327392578125,283.1883850097656,300.2983093261719,305.04278564453125,293.1499938964844,293.1499938964844,278.25,33321.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834835946559906,1.0,0.0,0.0,3.792898178100586,3.792923212051392,9.599214081390528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.71484375,0.0,1677.2098388671875,1895.4371337890625,0.0,2793.507568359375,0.9354032278060912,1.0,0.0,3.0,1.0,0.0
18009420,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.698686420917511,0.3946315348148346,0.366739273071289,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7230422496795654,0.4390545785427093,0.3634476661682129,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7028533220291138,0.4016026556491852,0.2900724112987518,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6877111792564392,0.3768931627273559,0.3693898022174835,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5834234356880188,0.2277501970529556,1.0868494510650637,284.9041748046875,284.95001220703125,300.919189453125,297.3256530761719,298.6859130859375,297.21551513671875,284.9060974121094,1.0,0.7132201194763184,0.543286919593811,0.543286919593811,1.0,1.0,-3.050591468811035,1.2063236236572266,1.844267725944519,0.5186021327972412,0.8869467973709106,0.8869467973709106,0.0,409.0192260742188,410.0,74367.9453125,0.0,3743.55029296875,1.0,278.2566833496094,283.0657043457031,300.3387451171875,305.2073669433594,293.1499938964844,293.1499938964844,278.54998779296875,38281.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407029509544373,1.0,0.0,0.0,3.694900274276733,3.694925308227539,9.109588745559448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2255859375,0.0,1600.9776611328125,1895.4371337890625,0.0,2848.28369140625,0.91733580827713,1.0,0.0,3.0,1.0,0.0
18009480,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.698686420917511,0.3946315348148346,0.366739273071289,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7230422496795654,0.4390545785427093,0.3634476661682129,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7028533220291138,0.4016026556491852,0.2900724112987518,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6877111792564392,0.3768931627273559,0.3693898022174835,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5834234356880188,0.2277501970529556,1.0868494510650637,284.9041748046875,284.95001220703125,300.919189453125,297.3256530761719,298.6859130859375,297.21551513671875,284.9060974121094,1.0,0.7132201194763184,0.543286919593811,0.543286919593811,1.0,1.0,-3.050591468811035,1.2063236236572266,1.844267725944519,0.5186021327972412,0.8869467973709106,0.8869467973709106,0.0,409.0192260742188,410.0,74367.9453125,0.0,3743.55029296875,1.0,278.2566833496094,283.0657043457031,300.3387451171875,305.2073669433594,293.1499938964844,293.1499938964844,278.54998779296875,38281.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407029509544373,1.0,0.0,0.0,3.694900274276733,3.694925308227539,9.109588745559448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2255859375,0.0,1600.9776611328125,1895.4371337890625,0.0,2848.28369140625,0.91733580827713,1.0,0.0,3.0,1.0,0.0
18009540,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6993438005447388,0.3957964181900024,0.3674744665622711,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7241808772087097,0.4413343071937561,0.365054041147232,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7034297585487366,0.4025889635086059,0.2905580699443817,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6885337233543396,0.3781946897506714,0.3703904151916504,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.5837568044662476,0.22810760140419,1.0877196788787842,285.010986328125,284.95001220703125,300.9711608886719,297.3382568359375,298.70513916015625,297.21881103515625,285.0091857910156,1.0,0.713763415813446,0.5413283705711365,0.5413283705711365,1.0,1.0,-3.05657172203064,1.2059026956558228,1.850669026374817,0.5165391564369202,0.9868889451026917,0.9868889451026917,0.0,408.7917175292969,410.0,73903.328125,0.0,3756.125,1.0,278.5435485839844,283.1812438964844,300.32427978515625,305.0847473144531,293.1499938964844,293.1499938964844,278.25,33370.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348268270492554,1.0,0.0,0.0,3.8105897903442383,3.810615062713623,9.688972113508498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.935546875,0.0,1698.7376708984375,1895.4371337890625,0.0,2793.4228515625,0.9393481016159058,1.0,0.0,3.0,1.0,0.0
18009600,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6993438005447388,0.3957964181900024,0.3674744665622711,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7241808772087097,0.4413343071937561,0.365054041147232,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7034297585487366,0.4025889635086059,0.2905580699443817,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6885337233543396,0.3781946897506714,0.3703904151916504,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.5837568044662476,0.22810760140419,1.0877196788787842,285.010986328125,284.95001220703125,300.9711608886719,297.3382568359375,298.70513916015625,297.21881103515625,285.0091857910156,1.0,0.713763415813446,0.5413283705711365,0.5413283705711365,1.0,1.0,-3.05657172203064,1.2059026956558228,1.850669026374817,0.5165391564369202,0.9868889451026917,0.9868889451026917,0.0,408.7917175292969,410.0,73903.328125,0.0,3756.125,1.0,278.5435485839844,283.1812438964844,300.32427978515625,305.0847473144531,293.1499938964844,293.1499938964844,278.25,33370.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348268270492554,1.0,0.0,0.0,3.8105897903442383,3.810615062713623,9.688972113508498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.935546875,0.0,1698.7376708984375,1895.4371337890625,0.0,2793.4228515625,0.9393481016159058,1.0,0.0,3.0,1.0,0.0
18009660,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6995236873626709,0.3958166539669037,0.367792010307312,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7249971032142639,0.4428173899650574,0.3664328157901764,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7036228179931641,0.4027028977870941,0.2908243238925934,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.689012348651886,0.3787958920001983,0.3711646795272827,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5837914943695068,0.2280248254537582,1.0880343914031982,284.9024963378906,284.95001220703125,301.0224609375,297.3501281738281,298.7189025878906,297.2139892578125,284.9045104980469,1.0,0.7142805457115173,0.5393659472465515,0.5393659472465515,1.0,1.0,-3.0605404376983643,1.20454204082489,1.855998516082764,0.5141928791999817,0.8904623985290527,0.8904623985290527,0.0,409.0421447753906,410.0,74598.1171875,0.0,3766.574462890625,1.0,278.2565612792969,283.0562438964844,300.3633117675781,305.24810791015625,293.1499938964844,293.1499938964844,278.54998779296875,38303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840705931186676,1.0,0.0,0.0,3.713388442993164,3.7134134769439697,9.200978752232912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.0419921875,0.0,1622.376953125,1895.4371337890625,0.0,2848.311767578125,0.9214478731155396,1.0,0.0,3.0,1.0,0.0
18009720,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6995236873626709,0.3958166539669037,0.367792010307312,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7249971032142639,0.4428173899650574,0.3664328157901764,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7036228179931641,0.4027028977870941,0.2908243238925934,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.689012348651886,0.3787958920001983,0.3711646795272827,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5837914943695068,0.2280248254537582,1.0880343914031982,284.9024963378906,284.95001220703125,301.0224609375,297.3501281738281,298.7189025878906,297.2139892578125,284.9045104980469,1.0,0.7142805457115173,0.5393659472465515,0.5393659472465515,1.0,1.0,-3.0605404376983643,1.20454204082489,1.855998516082764,0.5141928791999817,0.8904623985290527,0.8904623985290527,0.0,409.0421447753906,410.0,74598.1171875,0.0,3766.574462890625,1.0,278.2565612792969,283.0562438964844,300.3633117675781,305.24810791015625,293.1499938964844,293.1499938964844,278.54998779296875,38303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840705931186676,1.0,0.0,0.0,3.713388442993164,3.7134134769439697,9.200978752232912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.0419921875,0.0,1622.376953125,1895.4371337890625,0.0,2848.311767578125,0.9214478731155396,1.0,0.0,3.0,1.0,0.0
18009780,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7001681923866272,0.3969675004482269,0.3685055673122406,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7261472344398499,0.4451467096805572,0.3680711686611175,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7042104601860046,0.403713196516037,0.2913208901882171,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6898401975631714,0.3801115751266479,0.3721716701984405,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5841102004051208,0.2283680438995361,1.0888248682022097,285.011962890625,284.95001220703125,301.0730895996094,297.3612365722656,298.7375793457031,297.2177124023437,285.0101928710937,1.0,0.714815616607666,0.5374035239219666,0.5374035239219666,1.0,1.0,-3.06646466255188,1.204004168510437,1.8624604940414429,0.5120397806167603,0.9920801520347596,0.9920801520347596,0.0,408.8063354492188,410.0,74104.03125,0.0,3779.036376953125,1.0,278.5436706542969,283.174560546875,300.3472900390625,305.12188720703125,293.1499938964844,293.1499938964844,278.25,33414.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395824432373,1.0,0.0,0.0,3.826552391052246,3.826577663421631,9.770315045898317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.3505859375,0.0,1718.3245849609375,1895.4371337890625,0.0,2793.5419921875,0.942993462085724,1.0,0.0,3.0,1.0,0.0
