time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7001681923866272,0.3969675004482269,0.3685055673122406,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7261472344398499,0.4451467096805572,0.3680711686611175,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7042104601860046,0.403713196516037,0.2913208901882171,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6898401975631714,0.3801115751266479,0.3721716701984405,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5841102004051208,0.2283680438995361,1.0888248682022097,285.011962890625,284.95001220703125,301.0730895996094,297.3612365722656,298.7375793457031,297.2177124023437,285.0101928710937,1.0,0.714815616607666,0.5374035239219666,0.5374035239219666,1.0,1.0,-3.06646466255188,1.204004168510437,1.8624604940414429,0.5120397806167603,0.9920801520347596,0.9920801520347596,0.0,408.8063354492188,410.0,74104.03125,0.0,3779.036376953125,1.0,278.5436706542969,283.174560546875,300.3472900390625,305.12188720703125,293.1499938964844,293.1499938964844,278.25,33414.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395824432373,1.0,0.0,0.0,3.826552391052246,3.826577663421631,9.770315045898317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.3505859375,0.0,1718.3245849609375,1895.4371337890625,0.0,2793.5419921875,0.942993462085724,1.0,0.0,3.0,1.0,0.0
18009900,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.700485348701477,0.3970649242401123,0.3688795268535614,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7267249226570129,0.4459846615791321,0.3689221739768982,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7045124173164368,0.4038649201393127,0.2915982902050018,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6902632117271423,0.380490243434906,0.372713953256607,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5842929482460022,0.2283756285905838,1.0894031524658203,284.8730163574219,284.95001220703125,301.09814453125,297.36651611328125,298.7447814941406,297.21636962890625,284.8695983886719,1.0,0.71513432264328,0.5364223718643188,0.5364223718643188,1.0,1.0,-3.0698044300079346,1.2038668394088743,1.8659374713897705,0.5111355185508728,0.8977668881416321,0.8977668881416321,0.0,408.7564697265625,410.0,75076.6484375,0.0,3786.497314453125,1.0,278.2937927246094,283.0173645019531,300.393798828125,305.35711669921875,293.1499938964844,293.1499938964844,278.25,37076.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399083614349365,1.0,0.0,0.0,3.803720235824585,3.803745746612549,9.654069117459585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.966796875,0.0,1719.4012451171875,1895.4371337890625,0.0,2840.858642578125,0.938542664051056,1.0,0.0,3.0,1.0,0.0
18009960,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7003456950187683,0.3969715535640716,0.3688139021396637,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7269842624664307,0.4466767311096191,0.3694908618927002,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.704423725605011,0.4038506150245666,0.2916064858436584,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6903320550918579,0.3807261288166046,0.3729617893695831,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5841369032859802,0.2282705307006836,1.089082956314087,284.900634765625,284.95001220703125,301.1230163574219,297.37158203125,298.7507629394531,297.2132568359375,284.90289306640625,1.0,0.7153307199478149,0.5354545712471008,0.5354545712471008,1.0,1.0,-3.070454835891724,1.2025887966156006,1.867866039276123,0.5096556544303894,0.8936247825622559,0.8936247825622559,0.0,409.0469970703125,410.0,74803.59375,0.0,3789.5302734375,1.0,278.2565612792969,283.04693603515625,300.38494873046875,305.2845458984375,293.1499938964844,293.1499938964844,278.54998779296875,38341.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407272100448608,1.0,0.0,0.0,3.730545520782471,3.730570793151856,9.286198405789036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.275390625,0.0,1642.5445556640625,1895.4371337890625,0.0,2848.510498046875,0.92526376247406,1.0,0.0,3.0,1.0,0.0
18010020,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7009851336479187,0.3981199860572815,0.369516909122467,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7281551957130432,0.4490703344345093,0.3711732923984527,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.705029308795929,0.4048955738544464,0.2921217083930969,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.691172182559967,0.3820662796497345,0.3739852905273437,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5844439268112183,0.2286019921302795,1.0898051261901855,285.012939453125,284.95001220703125,301.1722106933594,297.381103515625,298.7689208984375,297.2174072265625,285.0111999511719,1.0,0.7158653140068054,0.5335189700126648,0.5335189700126648,1.0,1.0,-3.0763888359069824,1.2020111083984375,1.8743778467178345,0.507481575012207,0.9970743060112,0.9970743060112,0.0,408.8049621582031,410.0,74285.59375,0.0,3802.04150390625,1.0,278.54376220703125,283.1679077148437,300.36724853515625,305.1547241210937,293.1499938964844,293.1499938964844,278.25,33456.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348867297172546,1.0,0.0,0.0,3.841507911682129,3.8415334224700928,9.846836519500355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.39453125,0.0,1736.8231201171875,1895.4371337890625,0.0,2793.981689453125,0.946410834789276,1.0,0.0,3.0,1.0,0.0
18010080,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7009851336479187,0.3981199860572815,0.369516909122467,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7281551957130432,0.4490703344345093,0.3711732923984527,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.705029308795929,0.4048955738544464,0.2921217083930969,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.691172182559967,0.3820662796497345,0.3739852905273437,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5844439268112183,0.2286019921302795,1.0898051261901855,285.012939453125,284.95001220703125,301.1722106933594,297.381103515625,298.7689208984375,297.2174072265625,285.0111999511719,1.0,0.7158653140068054,0.5335189700126648,0.5335189700126648,1.0,1.0,-3.0763888359069824,1.2020111083984375,1.8743778467178345,0.507481575012207,0.9970743060112,0.9970743060112,0.0,408.8049621582031,410.0,74285.59375,0.0,3802.04150390625,1.0,278.54376220703125,283.1679077148437,300.36724853515625,305.1547241210937,293.1499938964844,293.1499938964844,278.25,33456.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348867297172546,1.0,0.0,0.0,3.841507911682129,3.8415334224700928,9.846836519500355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.39453125,0.0,1736.8231201171875,1895.4371337890625,0.0,2793.981689453125,0.946410834789276,1.0,0.0,3.0,1.0,0.0
18010140,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7011635899543762,0.3981161117553711,0.3698224425315857,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.72901850938797,0.4506590366363525,0.3726428151130676,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7052661180496216,0.4050647020339966,0.2924318015575409,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6916807293891907,0.3827023804187774,0.3747985064983368,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5844632387161255,0.2284917682409286,1.090014100074768,284.8995666503906,284.95001220703125,301.2206115722656,297.3897705078125,298.7814636230469,297.2133483886719,284.9017028808594,1.0,0.7163853645324707,0.5315833687782288,0.5315833687782288,1.0,1.0,-3.0804443359375,1.2005630731582642,1.8798813819885247,0.5050777196884155,0.8971681594848633,0.8971681594848633,0.0,409.040771484375,410.0,74996.6015625,0.0,3812.70849609375,1.0,278.25634765625,283.0379333496094,300.4032592773437,305.3160705566406,293.1499938964844,293.1499938964844,278.54998779296875,38324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408030271530151,1.0,0.0,0.0,3.747125625610352,3.747151136398315,9.368926043862302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.642578125,0.0,1661.7916259765625,1895.4371337890625,0.0,2849.218994140625,0.9289419651031494,1.0,0.0,3.0,1.0,0.0
18010200,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7011635899543762,0.3981161117553711,0.3698224425315857,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.72901850938797,0.4506590366363525,0.3726428151130676,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7052661180496216,0.4050647020339966,0.2924318015575409,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6916807293891907,0.3827023804187774,0.3747985064983368,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5844632387161255,0.2284917682409286,1.090014100074768,284.8995666503906,284.95001220703125,301.2206115722656,297.3897705078125,298.7814636230469,297.2133483886719,284.9017028808594,1.0,0.7163853645324707,0.5315833687782288,0.5315833687782288,1.0,1.0,-3.0804443359375,1.2005630731582642,1.8798813819885247,0.5050777196884155,0.8971681594848633,0.8971681594848633,0.0,409.040771484375,410.0,74996.6015625,0.0,3812.70849609375,1.0,278.25634765625,283.0379333496094,300.4032592773437,305.3160705566406,293.1499938964844,293.1499938964844,278.54998779296875,38324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408030271530151,1.0,0.0,0.0,3.747125625610352,3.747151136398315,9.368926043862302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.642578125,0.0,1661.7916259765625,1895.4371337890625,0.0,2849.218994140625,0.9289419651031494,1.0,0.0,3.0,1.0,0.0
18010260,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7018049359321594,0.3992703855037689,0.370523601770401,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7302189469337463,0.4531286060810089,0.3743794858455658,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7058960199356079,0.4061526656150818,0.2929721772670746,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.692539393901825,0.3840749859809875,0.3758467733860016,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5847618579864502,0.2288137227296829,1.090679168701172,285.0140075683594,284.95001220703125,301.2682189941406,297.3975830078125,298.7991027832031,297.21795654296875,285.0123596191406,1.0,0.7169252634048462,0.5296916365623474,0.5296916365623474,1.0,1.0,-3.086444139480591,1.1999973058700562,1.886446952819824,0.5029261112213135,1.0,1.0,0.0,408.7921142578125,410.0,74449.265625,0.0,3825.3974609375,1.0,278.5438842773437,283.1614685058594,300.38385009765625,305.1829528808594,293.1499938964844,293.1499938964844,278.25,33509.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349860310554504,1.0,0.0,0.0,3.855313301086426,3.8553388118743896,9.917737315845445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.771484375,0.0,1754.131591796875,1895.4371337890625,0.0,2794.907470703125,0.9495691657066344,1.0,0.0,3.0,1.0,0.0
18010320,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7018049359321594,0.3992703855037689,0.370523601770401,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7302189469337463,0.4531286060810089,0.3743794858455658,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7058960199356079,0.4061526656150818,0.2929721772670746,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.692539393901825,0.3840749859809875,0.3758467733860016,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5847618579864502,0.2288137227296829,1.090679168701172,285.0140075683594,284.95001220703125,301.2682189941406,297.3975830078125,298.7991027832031,297.21795654296875,285.0123596191406,1.0,0.7169252634048462,0.5296916365623474,0.5296916365623474,1.0,1.0,-3.086444139480591,1.1999973058700562,1.886446952819824,0.5029261112213135,1.0,1.0,0.0,408.7921142578125,410.0,74449.265625,0.0,3825.3974609375,1.0,278.5438842773437,283.1614685058594,300.38385009765625,305.1829528808594,293.1499938964844,293.1499938964844,278.25,33509.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349860310554504,1.0,0.0,0.0,3.855313301086426,3.8553388118743896,9.917737315845445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.771484375,0.0,1754.131591796875,1895.4371337890625,0.0,2794.907470703125,0.9495691657066344,1.0,0.0,3.0,1.0,0.0
18010380,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7019875049591064,0.3992677927017212,0.3708309531211853,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.731113851070404,0.4547880887985229,0.3759061098098755,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.706159770488739,0.4063628315925598,0.293311059474945,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.693068265914917,0.3847411274909973,0.376688688993454,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.584775447845459,0.2286941707134246,1.0908459424972534,284.8990783691406,284.95001220703125,301.31500244140625,297.4045104980469,298.81103515625,297.2142028808594,284.9009704589844,1.0,0.7174549698829651,0.5277999639511108,0.5277999639511108,1.0,1.0,-3.0906014442443848,1.1985832452774048,1.89201819896698,0.5005632042884827,0.9005372524261475,0.9005372524261475,0.0,409.024658203125,410.0,75170.015625,0.0,3836.33203125,1.0,278.2568359375,283.02947998046875,300.4178466796875,305.3429870605469,293.1499938964844,293.1499938964844,278.54998779296875,38315.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409028649330139,1.0,0.0,0.0,3.762779712677002,3.762805223464966,9.44736882502184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.341796875,0.0,1680.162353515625,1895.4371337890625,0.0,2850.15185546875,0.9323344230651855,1.0,0.0,3.0,1.0,0.0
18010440,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7019875049591064,0.3992677927017212,0.3708309531211853,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.731113851070404,0.4547880887985229,0.3759061098098755,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.706159770488739,0.4063628315925598,0.293311059474945,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.693068265914917,0.3847411274909973,0.376688688993454,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.584775447845459,0.2286941707134246,1.0908459424972534,284.8990783691406,284.95001220703125,301.31500244140625,297.4045104980469,298.81103515625,297.2142028808594,284.9009704589844,1.0,0.7174549698829651,0.5277999639511108,0.5277999639511108,1.0,1.0,-3.0906014442443848,1.1985832452774048,1.89201819896698,0.5005632042884827,0.9005372524261475,0.9005372524261475,0.0,409.024658203125,410.0,75170.015625,0.0,3836.33203125,1.0,278.2568359375,283.02947998046875,300.4178466796875,305.3429870605469,293.1499938964844,293.1499938964844,278.54998779296875,38315.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409028649330139,1.0,0.0,0.0,3.762779712677002,3.762805223464966,9.44736882502184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.341796875,0.0,1680.162353515625,1895.4371337890625,0.0,2850.15185546875,0.9323344230651855,1.0,0.0,3.0,1.0,0.0
18010500,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7020947933197021,0.3997518718242645,0.3709753751754761,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7315770983695984,0.4559810757637024,0.3766633570194244,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7063010931015015,0.4068411886692047,0.2934653460979461,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6933383345603943,0.3853698670864105,0.3770848512649536,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.584762454032898,0.2287962138652801,1.0907374620437622,285.02642822265625,284.95001220703125,301.33807373046875,297.4076538085937,298.8190002441406,297.2157897949219,285.0290222167969,1.0,0.7176707983016968,0.5268540978431702,0.5268540978431702,1.0,1.0,-3.092370986938477,1.1977434158325195,1.894627451896668,0.4991990327835083,0.9895586371421814,0.9895586371421814,0.0,409.0596618652344,410.0,74379.484375,0.0,3840.668701171875,1.0,278.5048522949219,283.16973876953125,300.3814697265625,305.13067626953125,293.1499938964844,293.1499938964844,278.54998779296875,34261.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360466361045837,1.0,0.0,0.0,3.805990934371948,3.806016206741333,9.665599236541311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.486328125,0.0,1700.177978515625,1895.4371337890625,0.0,2804.802001953125,0.9406597018241882,1.0,0.0,3.0,1.0,0.0
18010560,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7026376724243164,0.4004324078559875,0.3715385198593139,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7323523759841919,0.457342654466629,0.377706915140152,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7068210244178772,0.4075002372264862,0.2938834726810455,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6939521431922913,0.3861524164676666,0.3777703046798706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5850713849067688,0.2290096879005432,1.0914747714996338,285.016357421875,284.95001220703125,301.36090087890625,297.4105224609375,298.8280639648437,297.2192687988281,285.0150451660156,1.0,0.7180067300796509,0.5259119868278503,0.5259119868278503,1.0,1.0,-3.0967347621917725,1.1979968547821045,1.8987377882003784,0.4983911216259002,1.0,1.0,0.0,408.7685852050781,410.0,74582.4765625,0.0,3849.35546875,1.0,278.5438537597656,283.1566467285156,300.3968505859375,305.2058410644531,293.1499938964844,293.1499938964844,278.25,33653.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351508975028992,1.0,0.0,0.0,3.865820407867432,3.865846157073975,9.971870440494968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8603515625,0.0,1768.2025146484375,1895.4371337890625,0.0,2796.4453125,0.952067494392395,1.0,0.0,3.0,1.0,0.0
18010620,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7028378248214722,0.4004410803318023,0.3718619644641876,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7332915663719177,0.4590855240821838,0.3793041408061981,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7071245312690735,0.4077622592449188,0.2942617237567901,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6945130825042725,0.3868584334850311,0.3786532580852508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.585090160369873,0.228887140750885,1.0916341543197632,284.8984375,284.95001220703125,301.4059143066406,297.41558837890625,298.8392944335937,297.21588134765625,284.9003295898437,1.0,0.7185541391372681,0.5240277051925659,0.5240277051925659,1.0,1.0,-3.1010987758636475,1.1966010332107544,1.9044978618621824,0.4960333108901977,0.9036620259284972,0.9036620259284972,0.0,408.9910888671875,410.0,75330.703125,0.0,3860.77294921875,1.0,278.2567138671875,283.0211181640625,300.42919921875,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,38280.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410977721214294,1.0,0.0,0.0,3.7773478031158447,3.777373552322388,9.520664434603532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.01953125,0.0,1697.1734619140625,1895.4371337890625,0.0,2851.97314453125,0.935524880886078,1.0,0.0,3.0,1.0,0.0
18010680,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7028378248214722,0.4004410803318023,0.3718619644641876,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7332915663719177,0.4590855240821838,0.3793041408061981,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7071245312690735,0.4077622592449188,0.2942617237567901,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6945130825042725,0.3868584334850311,0.3786532580852508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.585090160369873,0.228887140750885,1.0916341543197632,284.8984375,284.95001220703125,301.4059143066406,297.41558837890625,298.8392944335937,297.21588134765625,284.9003295898437,1.0,0.7185541391372681,0.5240277051925659,0.5240277051925659,1.0,1.0,-3.1010987758636475,1.1966010332107544,1.9044978618621824,0.4960333108901977,0.9036620259284972,0.9036620259284972,0.0,408.9910888671875,410.0,75330.703125,0.0,3860.77294921875,1.0,278.2567138671875,283.0211181640625,300.42919921875,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,38280.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410977721214294,1.0,0.0,0.0,3.7773478031158447,3.777373552322388,9.520664434603532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.01953125,0.0,1697.1734619140625,1895.4371337890625,0.0,2851.97314453125,0.935524880886078,1.0,0.0,3.0,1.0,0.0
18010740,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7029092311859131,0.4007645547389984,0.3720113933086395,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7341499328613281,0.4610655307769775,0.3807879388332367,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7073078751564026,0.4082462787628174,0.2945125997066498,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6949571967124939,0.3877249658107757,0.3793775141239166,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5849416851997375,0.2288069278001785,1.0910526514053345,284.9215393066406,284.95001220703125,301.45001220703125,297.419677734375,298.8514709472656,297.21490478515625,284.9232788085937,1.0,0.7189373970031738,0.5221433639526367,0.5221433639526367,1.0,1.0,-3.1038472652435303,1.1944972276687622,1.9093499183654783,0.4932000041007995,0.8845838904380798,0.8845838904380798,0.0,409.1755065917969,410.0,75170.265625,0.0,3868.2275390625,1.0,278.1522827148437,283.0343017578125,300.41729736328125,305.3271484375,293.1499938964844,293.1499938964844,278.45001220703125,38215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409057259559631,1.0,0.0,0.0,3.678523063659668,3.678547859191896,9.029012630890064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.6796875,0.0,1581.8385009765625,1895.4371337890625,0.0,2850.1787109375,0.913663923740387,1.0,0.0,3.0,1.0,0.0
18010800,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7029092311859131,0.4007645547389984,0.3720113933086395,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7341499328613281,0.4610655307769775,0.3807879388332367,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7073078751564026,0.4082462787628174,0.2945125997066498,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6949571967124939,0.3877249658107757,0.3793775141239166,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5849416851997375,0.2288069278001785,1.0910526514053345,284.9215393066406,284.95001220703125,301.45001220703125,297.419677734375,298.8514709472656,297.21490478515625,284.9232788085937,1.0,0.7189373970031738,0.5221433639526367,0.5221433639526367,1.0,1.0,-3.1038472652435303,1.1944972276687622,1.9093499183654783,0.4932000041007995,0.8845838904380798,0.8845838904380798,0.0,409.1755065917969,410.0,75170.265625,0.0,3868.2275390625,1.0,278.1522827148437,283.0343017578125,300.41729736328125,305.3271484375,293.1499938964844,293.1499938964844,278.45001220703125,38215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409057259559631,1.0,0.0,0.0,3.678523063659668,3.678547859191896,9.029012630890064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.6796875,0.0,1581.8385009765625,1895.4371337890625,0.0,2850.1787109375,0.913663923740387,1.0,0.0,3.0,1.0,0.0
18010860,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.703910768032074,0.402178406715393,0.3730422854423523,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7356914281845093,0.4639361202716827,0.3828957080841064,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7083100080490112,0.4096615612506866,0.2953294217586517,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.69614577293396,0.389363557100296,0.3807225227355957,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5854823589324951,0.2292289286851883,1.0922421216964722,285.02117919921875,284.95001220703125,301.493408203125,297.4230041503906,298.8689880371094,297.2226867675781,285.0191650390625,1.0,0.7195775508880615,0.5202810168266296,0.5202810168266296,1.0,1.0,-3.1120901107788086,1.1947163343429563,1.917373776435852,0.4914235174655914,0.98934406042099,0.98934406042099,0.0,408.6281127929688,410.0,74754.078125,0.0,3884.759521484375,1.0,278.443359375,283.1429138183594,300.40802001953125,305.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33158.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351244330406189,1.0,0.0,0.0,3.804074048995972,3.804099082946777,9.655865369495586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3740234375,0.0,1689.278564453125,1895.4371337890625,0.0,2796.198486328125,0.9377425909042358,1.0,0.0,3.0,1.0,0.0
18010920,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.703910768032074,0.402178406715393,0.3730422854423523,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7356914281845093,0.4639361202716827,0.3828957080841064,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7083100080490112,0.4096615612506866,0.2953294217586517,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.69614577293396,0.389363557100296,0.3807225227355957,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5854823589324951,0.2292289286851883,1.0922421216964722,285.02117919921875,284.95001220703125,301.493408203125,297.4230041503906,298.8689880371094,297.2226867675781,285.0191650390625,1.0,0.7195775508880615,0.5202810168266296,0.5202810168266296,1.0,1.0,-3.1120901107788086,1.1947163343429563,1.917373776435852,0.4914235174655914,0.98934406042099,0.98934406042099,0.0,408.6281127929688,410.0,74754.078125,0.0,3884.759521484375,1.0,278.443359375,283.1429138183594,300.40802001953125,305.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33158.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351244330406189,1.0,0.0,0.0,3.804074048995972,3.804099082946777,9.655865369495586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3740234375,0.0,1689.278564453125,1895.4371337890625,0.0,2796.198486328125,0.9377425909042358,1.0,0.0,3.0,1.0,0.0
18010980,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7041473984718323,0.4022170305252075,0.3734088838100433,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7367122769355774,0.4658300876617431,0.3846253752708435,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.708690345287323,0.4100283086299896,0.2957917749881744,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6967730522155762,0.3901564180850982,0.3816998302936554,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5855398774147034,0.2291310429573059,1.0925482511520386,284.9056701660156,284.95001220703125,301.536376953125,297.42584228515625,298.8794860839844,297.21990966796875,284.90740966796875,1.0,0.7201929092407227,0.5184186697006226,0.5184186697006226,1.0,1.0,-3.117085218429565,1.1935054063796997,1.923579692840576,0.4891215860843658,0.8928203582763672,0.8928203582763672,0.0,408.8540344238281,410.0,75485.3671875,0.0,3897.76318359375,1.0,278.15655517578125,283.01007080078125,300.4404602050781,305.3888244628906,293.1499938964844,293.1499938964844,278.45001220703125,38101.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413291573524475,1.0,0.0,0.0,3.716142416000366,3.716167449951172,9.21463254144328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9404296875,0.0,1624.0194091796875,1895.4371337890625,0.0,2854.1357421875,0.9218719601631165,1.0,0.0,3.0,1.0,0.0
18011040,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7041473984718323,0.4022170305252075,0.3734088838100433,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7367122769355774,0.4658300876617431,0.3846253752708435,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.708690345287323,0.4100283086299896,0.2957917749881744,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6967730522155762,0.3901564180850982,0.3816998302936554,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5855398774147034,0.2291310429573059,1.0925482511520386,284.9056701660156,284.95001220703125,301.536376953125,297.42584228515625,298.8794860839844,297.21990966796875,284.90740966796875,1.0,0.7201929092407227,0.5184186697006226,0.5184186697006226,1.0,1.0,-3.117085218429565,1.1935054063796997,1.923579692840576,0.4891215860843658,0.8928203582763672,0.8928203582763672,0.0,408.8540344238281,410.0,75485.3671875,0.0,3897.76318359375,1.0,278.15655517578125,283.01007080078125,300.4404602050781,305.3888244628906,293.1499938964844,293.1499938964844,278.45001220703125,38101.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413291573524475,1.0,0.0,0.0,3.716142416000366,3.716167449951172,9.21463254144328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9404296875,0.0,1624.0194091796875,1895.4371337890625,0.0,2854.1357421875,0.9218719601631165,1.0,0.0,3.0,1.0,0.0
18011100,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7042542695999146,0.4026956558227539,0.3735571205615997,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7372204065322876,0.467127114534378,0.3854686617851257,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7088644504547119,0.4105623662471771,0.295990377664566,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6970701813697815,0.3908315598964691,0.382145345211029,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5855269432067871,0.2292294353246688,1.0924502611160278,285.0269470214844,284.95001220703125,301.5577087402344,297.42706298828125,298.88671875,297.22186279296875,285.029052734375,1.0,0.7204439043998718,0.5174875259399414,0.5174875259399414,1.0,1.0,-3.1191065311431885,1.1926994323730469,1.9264072179794312,0.4877403676509857,0.9790109395980836,0.9790109395980836,0.0,408.9068908691406,410.0,74732.9375,0.0,3902.843017578125,1.0,278.4037475585937,283.1437683105469,300.4024658203125,305.1771545410156,293.1499938964844,293.1499938964844,278.45001220703125,34051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366491794586182,1.0,0.0,0.0,3.764027118682861,3.764051914215088,9.453634106648678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.1728515625,0.0,1648.7314453125,1895.4371337890625,0.0,2810.425048828125,0.9310764074325562,1.0,0.0,3.0,1.0,0.0
18011160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7047774791717529,0.4033474326133728,0.3741051256656647,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7380315661430359,0.4685747623443603,0.3865886926651001,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.709396243095398,0.4112576842308044,0.2964406907558441,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6976961493492126,0.3916433751583099,0.3828669488430023,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5858197212219238,0.2294264435768127,1.0931450128555298,285.0118103027344,284.95001220703125,301.57891845703125,297.4281616210937,298.8949890136719,297.2255554199219,285.0101318359375,1.0,0.7208070158958435,0.5165486931800842,0.5165486931800842,1.0,1.0,-3.123591661453247,1.1929014921188354,1.930690050125122,0.4868509173393249,0.9929149150848388,0.9929149150848388,0.0,408.6437683105469,410.0,74964.8515625,0.0,3912.07763671875,1.0,278.44354248046875,283.12603759765625,300.4159545898437,305.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,33408.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358950614929199,1.0,0.0,0.0,3.8283402919769287,3.8283655643463135,9.779447509572492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.99609375,0.0,1720.4393310546875,1895.4371337890625,0.0,2803.3876953125,0.9434753656387328,1.0,0.0,3.0,1.0,0.0
18011220,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7049392461776733,0.4033320844173431,0.3743933737277984,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7390326857566833,0.4704984128475189,0.388323575258255,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.709726870059967,0.4116130769252777,0.2968763709068298,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6982756853103638,0.3924198150634765,0.3838090598583221,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5857994556427002,0.2292802482843399,1.0931782722473145,284.9006652832031,284.95001220703125,301.6210327148437,297.429931640625,298.9046325683594,297.222412109375,284.902587890625,1.0,0.7213905453681946,0.5146710872650146,0.5146710872650146,1.0,1.0,-3.128096580505371,1.1913830041885376,1.936713695526123,0.4842909872531891,0.8943512439727783,0.8943512439727783,0.0,408.90863037109375,410.0,75646.2265625,0.0,3924.193359375,1.0,278.15643310546875,282.9975891113281,300.44403076171875,305.4042358398437,293.1499938964844,293.1499938964844,278.45001220703125,38301.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418921232223511,1.0,0.0,0.0,3.73327112197876,3.733296394348145,9.299773182647186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.3974609375,0.0,1645.4151611328125,1895.4371337890625,0.0,2859.398193359375,0.925841987133026,1.0,0.0,3.0,1.0,0.0
18011280,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7049392461776733,0.4033320844173431,0.3743933737277984,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7390326857566833,0.4704984128475189,0.388323575258255,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.709726870059967,0.4116130769252777,0.2968763709068298,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6982756853103638,0.3924198150634765,0.3838090598583221,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5857994556427002,0.2292802482843399,1.0931782722473145,284.9006652832031,284.95001220703125,301.6210327148437,297.429931640625,298.9046325683594,297.222412109375,284.902587890625,1.0,0.7213905453681946,0.5146710872650146,0.5146710872650146,1.0,1.0,-3.128096580505371,1.1913830041885376,1.936713695526123,0.4842909872531891,0.8943512439727783,0.8943512439727783,0.0,408.90863037109375,410.0,75646.2265625,0.0,3924.193359375,1.0,278.15643310546875,282.9975891113281,300.44403076171875,305.4042358398437,293.1499938964844,293.1499938964844,278.45001220703125,38301.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418921232223511,1.0,0.0,0.0,3.73327112197876,3.733296394348145,9.299773182647186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.3974609375,0.0,1645.4151611328125,1895.4371337890625,0.0,2859.398193359375,0.925841987133026,1.0,0.0,3.0,1.0,0.0
18011340,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7055844068527222,0.4044789373874664,0.3750925064086914,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.740402340888977,0.473336398601532,0.3903505802154541,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7104606032371521,0.4128978252410888,0.2975540161132812,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6992270946502686,0.3939476907253265,0.3850028812885284,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5860750675201416,0.2295669913291931,1.093692421913147,285.0109558105469,284.95001220703125,301.6627197265625,297.43121337890625,298.9197998046875,297.2284240722656,285.00927734375,1.0,0.7219953536987305,0.5127934813499451,0.5127934813499451,1.0,1.0,-3.1346635818481445,1.1907110214233398,1.9439524412155151,0.4818773865699768,0.995630145072937,0.995630145072937,0.0,408.6589660644531,410.0,75089.890625,0.0,3938.5166015625,1.0,278.4437866210937,283.11767578125,300.4185485839844,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,33518.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363268375396729,1.0,0.0,0.0,3.84168004989624,3.841705560684204,9.847718729361077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.640625,0.0,1737.5211181640625,1895.4371337890625,0.0,2807.41650390625,0.9464901685714722,1.0,0.0,3.0,1.0,0.0
18011400,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7055844068527222,0.4044789373874664,0.3750925064086914,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.740402340888977,0.473336398601532,0.3903505802154541,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7104606032371521,0.4128978252410888,0.2975540161132812,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6992270946502686,0.3939476907253265,0.3850028812885284,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5860750675201416,0.2295669913291931,1.093692421913147,285.0109558105469,284.95001220703125,301.6627197265625,297.43121337890625,298.9197998046875,297.2284240722656,285.00927734375,1.0,0.7219953536987305,0.5127934813499451,0.5127934813499451,1.0,1.0,-3.1346635818481445,1.1907110214233398,1.9439524412155151,0.4818773865699768,0.995630145072937,0.995630145072937,0.0,408.6589660644531,410.0,75089.890625,0.0,3938.5166015625,1.0,278.4437866210937,283.11767578125,300.4185485839844,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,33518.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363268375396729,1.0,0.0,0.0,3.84168004989624,3.841705560684204,9.847718729361077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.640625,0.0,1737.5211181640625,1895.4371337890625,0.0,2807.41650390625,0.9464901685714722,1.0,0.0,3.0,1.0,0.0
18011460,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7059049010276794,0.4045597016811371,0.3754661381244659,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7411119937896729,0.4744454622268677,0.3914335966110229,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.710841953754425,0.4131859242916107,0.2979350388050079,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6997237205505371,0.3944370150566101,0.3856610953807831,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5862375497817993,0.2295424789190292,1.094145655632019,284.8707275390625,284.95001220703125,301.6842041015625,297.4316711425781,298.9252014160156,297.22772216796875,284.8686218261719,1.0,0.7223644256591797,0.5118261575698853,0.5118261575698853,1.0,1.0,-3.138445377349853,1.1905007362365725,1.947944521903992,0.4808005094528198,0.899071455001831,0.899071455001831,0.0,408.6106262207031,410.0,76042.28125,0.0,3947.27978515625,1.0,278.1902160644531,282.9599609375,300.45965576171875,305.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,37342.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415310978889465,1.0,0.0,0.0,3.8137266635894775,3.813752412796021,9.704929198051104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.54296875,0.0,1733.564208984375,1895.4371337890625,0.0,2856.0234375,0.9410384893417358,1.0,0.0,3.0,1.0,0.0
18011520,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7057632803916931,0.4044676721096039,0.3753890991210937,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7414541244506836,0.4753427803516388,0.3921544849872589,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.710828959941864,0.4133051335811615,0.2980277836322784,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6998403668403625,0.3947630822658539,0.3859833478927612,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.5860639214515686,0.229419931769371,1.0937161445617676,284.8998413085937,284.95001220703125,301.7039489746094,297.4319763183594,298.92901611328125,297.2254638671875,284.9018249511719,1.0,0.722586452960968,0.5109332203865051,0.5109332203865051,1.0,1.0,-3.139356851577759,1.1892269849777222,1.950129747390747,0.4792526066303253,0.8967187404632568,0.8967187404632568,0.0,408.8956909179688,410.0,75774.4921875,0.0,3950.990478515625,1.0,278.1563415527344,282.9891662597656,300.4458923339844,305.414794921875,293.1499938964844,293.1499938964844,278.45001220703125,38332.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842287540435791,1.0,0.0,0.0,3.745971918106079,3.745997190475464,9.36315700528212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.73046875,0.0,1660.4991455078125,1895.4371337890625,0.0,2863.09521484375,0.928690493106842,1.0,0.0,3.0,1.0,0.0
18011580,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7064129710197449,0.4056145548820495,0.37608602643013,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7428703904151917,0.478268027305603,0.3942479193210602,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7115868330001831,0.4146418273448944,0.298739343881607,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7008183598518372,0.3963322043418884,0.3872130811214447,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5863454341888428,0.2297083586454391,1.0942271947860718,285.0120849609375,284.95001220703125,301.7447204589844,297.43218994140625,298.94384765625,297.23175048828125,285.0104675292969,1.0,0.7232044339179993,0.50907301902771,0.50907301902771,1.0,1.0,-3.146095037460327,1.188578963279724,1.957516074180603,0.4767674803733825,0.999484360218048,0.999484360218048,0.0,408.631591796875,410.0,75202.1796875,0.0,3965.72265625,1.0,278.44384765625,283.1112670898437,300.41949462890625,305.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33547.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367237448692322,1.0,0.0,0.0,3.8527615070343018,3.8527872562408447,9.904614444167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.9404296875,0.0,1751.298828125,1895.4371337890625,0.0,2811.12060546875,0.9490224719047546,1.0,0.0,3.0,1.0,0.0
18011640,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7064129710197449,0.4056145548820495,0.37608602643013,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7428703904151917,0.478268027305603,0.3942479193210602,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7115868330001831,0.4146418273448944,0.298739343881607,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7008183598518372,0.3963322043418884,0.3872130811214447,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5863454341888428,0.2297083586454391,1.0942271947860718,285.0120849609375,284.95001220703125,301.7447204589844,297.43218994140625,298.94384765625,297.23175048828125,285.0104675292969,1.0,0.7232044339179993,0.50907301902771,0.50907301902771,1.0,1.0,-3.146095037460327,1.188578963279724,1.957516074180603,0.4767674803733825,0.999484360218048,0.999484360218048,0.0,408.631591796875,410.0,75202.1796875,0.0,3965.72265625,1.0,278.44384765625,283.1112670898437,300.41949462890625,305.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33547.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367237448692322,1.0,0.0,0.0,3.8527615070343018,3.8527872562408447,9.904614444167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.9404296875,0.0,1751.298828125,1895.4371337890625,0.0,2811.12060546875,0.9490224719047546,1.0,0.0,3.0,1.0,0.0
