time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.706735372543335,0.405701071023941,0.3764559924602508,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7435845136642456,0.4793818593025207,0.3953299820423126,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7119756937026978,0.4149522483348846,0.2991303503513336,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7013185620307922,0.3968288898468017,0.3878721594810486,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.5865145921707153,0.229691669344902,1.0946906805038452,284.8729248046875,284.95001220703125,301.76495361328125,297.4320983886719,298.9488525390625,297.23126220703125,284.8695983886719,1.0,0.7235706448554993,0.50814288854599,0.50814288854599,1.0,1.0,-3.149896144866944,1.1884057521820068,1.9614903926849363,0.4756986200809479,0.90496027469635,0.90496027469635,0.0,408.5696105957031,410.0,76188.203125,0.0,3974.50537109375,1.0,278.1932373046875,282.95330810546875,300.4598999023437,305.5023498535156,293.1499938964844,293.1499938964844,278.1499938964844,37062.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418013453483582,1.0,0.0,0.0,3.830592155456543,3.830618143081665,9.790956028155051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.7939453125,0.0,1751.8621826171875,1895.4371337890625,0.0,2858.5498046875,0.9446439146995544,1.0,0.0,3.0,1.0,0.0
18011760,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7065885066986084,0.405584841966629,0.3763741254806518,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7439594268798828,0.4803410768508911,0.3961115181446075,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7119771242141724,0.4150862097740173,0.2992439568042755,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.70145183801651,0.3971757292747497,0.3882255852222442,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5863378643989563,0.2295599281787872,1.094255447387695,284.898681640625,284.95001220703125,301.7850646972656,297.431884765625,298.9524841308594,297.2287902832031,284.90087890625,1.0,0.7238109707832336,0.5072227120399475,0.5072227120399475,1.0,1.0,-3.150943756103516,1.1871014833450315,1.9638421535491943,0.4740683436393738,0.8992276191711426,0.8992276191711426,0.0,408.864990234375,410.0,75898.0859375,0.0,3978.614990234375,1.0,278.1563720703125,282.9805603027344,300.44610595703125,305.4237976074219,293.1499938964844,293.1499938964844,278.45001220703125,38352.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427137136459351,1.0,0.0,0.0,3.7585041522979736,3.7585296630859375,9.425911002836074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.48046875,0.0,1675.3912353515625,1895.4371337890625,0.0,2867.079833984375,0.931471586227417,1.0,0.0,3.0,1.0,0.0
18011820,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7072214484214783,0.4067107439041137,0.3770481646060943,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7454074025154114,0.4833362698554992,0.3982567489147186,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7127418518066406,0.4164589941501617,0.2999776601791382,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7024403214454651,0.3987734019756317,0.3894788324832916,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.5866150259971619,0.2298462241888046,1.0947489738464355,285.0132141113281,284.95001220703125,301.824951171875,297.4310607910156,298.96685791015625,297.2351989746094,285.01171875,1.0,0.72444087266922,0.5053823590278625,0.5053823590278625,1.0,1.0,-3.157761335372925,1.186442255973816,1.9713190793991089,0.4715168476104736,1.0,1.0,0.0,408.605224609375,410.0,75306.59375,0.0,3993.641845703125,1.0,278.4439392089844,283.1049499511719,300.4184875488281,305.2786865234375,293.1499938964844,293.1499938964844,278.1499938964844,33615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371772766113281,1.0,0.0,0.0,3.863196849822998,3.863222599029541,9.958340569937718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.43359375,0.0,1764.6646728515625,1895.4371337890625,0.0,2815.35400390625,0.951408326625824,1.0,0.0,3.0,1.0,0.0
18011880,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7072214484214783,0.4067107439041137,0.3770481646060943,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7454074025154114,0.4833362698554992,0.3982567489147186,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7127418518066406,0.4164589941501617,0.2999776601791382,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7024403214454651,0.3987734019756317,0.3894788324832916,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.5866150259971619,0.2298462241888046,1.0947489738464355,285.0132141113281,284.95001220703125,301.824951171875,297.4310607910156,298.96685791015625,297.2351989746094,285.01171875,1.0,0.72444087266922,0.5053823590278625,0.5053823590278625,1.0,1.0,-3.157761335372925,1.186442255973816,1.9713190793991089,0.4715168476104736,1.0,1.0,0.0,408.605224609375,410.0,75306.59375,0.0,3993.641845703125,1.0,278.4439392089844,283.1049499511719,300.4184875488281,305.2786865234375,293.1499938964844,293.1499938964844,278.1499938964844,33615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371772766113281,1.0,0.0,0.0,3.863196849822998,3.863222599029541,9.958340569937718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.43359375,0.0,1764.6646728515625,1895.4371337890625,0.0,2815.35400390625,0.951408326625824,1.0,0.0,3.0,1.0,0.0
18011940,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7073769569396973,0.4066499173641205,0.3773095905780792,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7465214133262634,0.4854637682437897,0.4001657664775848,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7131405472755432,0.4169310331344604,0.3005024492740631,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7030813097953796,0.399637371301651,0.3905118405818939,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5866034626960754,0.2296954691410064,1.0947667360305786,284.8990173339844,284.95001220703125,301.8643798828125,297.4296875,298.9748840332031,297.23211669921875,284.9007873535156,1.0,0.725058913230896,0.5035420656204224,0.5035420656204224,1.0,1.0,-3.1626787185668945,1.184934377670288,1.977744460105896,0.4687519073486328,0.9022825956344604,0.9022825956344604,0.0,408.8465270996094,410.0,76018.5703125,0.0,4006.809326171875,1.0,278.15679931640625,282.9727478027344,300.4436340332031,305.4292907714844,293.1499938964844,293.1499938964844,278.1499938964844,38309.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843165397644043,1.0,0.0,0.0,3.771088361740112,3.7711141109466553,9.489137369200762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.3505859375,0.0,1689.9615478515625,1895.4371337890625,0.0,2871.30322265625,0.9341756105422974,1.0,0.0,3.0,1.0,0.0
18012000,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7073769569396973,0.4066499173641205,0.3773095905780792,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7465214133262634,0.4854637682437897,0.4001657664775848,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7131405472755432,0.4169310331344604,0.3005024492740631,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7030813097953796,0.399637371301651,0.3905118405818939,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5866034626960754,0.2296954691410064,1.0947667360305786,284.8990173339844,284.95001220703125,301.8643798828125,297.4296875,298.9748840332031,297.23211669921875,284.9007873535156,1.0,0.725058913230896,0.5035420656204224,0.5035420656204224,1.0,1.0,-3.1626787185668945,1.184934377670288,1.977744460105896,0.4687519073486328,0.9022825956344604,0.9022825956344604,0.0,408.8465270996094,410.0,76018.5703125,0.0,4006.809326171875,1.0,278.15679931640625,282.9727478027344,300.4436340332031,305.4292907714844,293.1499938964844,293.1499938964844,278.1499938964844,38309.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843165397644043,1.0,0.0,0.0,3.771088361740112,3.7711141109466553,9.489137369200762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.3505859375,0.0,1689.9615478515625,1895.4371337890625,0.0,2871.30322265625,0.9341756105422974,1.0,0.0,3.0,1.0,0.0
18012060,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7075387239456177,0.4070742428302765,0.3775202631950378,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7476592063903809,0.4879814684391022,0.40205118060112,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7135380506515503,0.417774498462677,0.3009801208972931,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.703718900680542,0.4007928371429443,0.3914793133735657,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.5865384936332703,0.229677215218544,1.094354510307312,284.9368896484375,284.95001220703125,301.9033203125,297.4277648925781,298.9852600097656,297.2331237792969,284.9380187988281,1.0,0.7255549430847168,0.5017436742782593,0.5017436742782593,1.0,1.0,-3.1668360233306885,1.1831690073013306,1.983667016029358,0.465739756822586,0.906809389591217,0.906809389591217,0.0,408.9376831054688,410.0,75779.625,0.0,4017.373046875,1.0,278.1499938964844,283.0059814453125,300.4236755371094,305.36187744140625,293.1499938964844,293.1499938964844,278.1499938964844,37056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418641686439514,1.0,0.0,0.0,3.7285664081573486,3.7285914421081534,9.276348009734648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9638671875,0.0,1630.4200439453125,1895.4371337890625,0.0,2859.136962890625,0.9237805008888244,1.0,0.0,3.0,1.0,0.0
18012120,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7075387239456177,0.4070742428302765,0.3775202631950378,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7476592063903809,0.4879814684391022,0.40205118060112,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7135380506515503,0.417774498462677,0.3009801208972931,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.703718900680542,0.4007928371429443,0.3914793133735657,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.5865384936332703,0.229677215218544,1.094354510307312,284.9368896484375,284.95001220703125,301.9033203125,297.4277648925781,298.9852600097656,297.2331237792969,284.9380187988281,1.0,0.7255549430847168,0.5017436742782593,0.5017436742782593,1.0,1.0,-3.1668360233306885,1.1831690073013306,1.983667016029358,0.465739756822586,0.906809389591217,0.906809389591217,0.0,408.9376831054688,410.0,75779.625,0.0,4017.373046875,1.0,278.1499938964844,283.0059814453125,300.4236755371094,305.36187744140625,293.1499938964844,293.1499938964844,278.1499938964844,37056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418641686439514,1.0,0.0,0.0,3.7285664081573486,3.7285914421081534,9.276348009734648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9638671875,0.0,1630.4200439453125,1895.4371337890625,0.0,2859.136962890625,0.9237805008888244,1.0,0.0,3.0,1.0,0.0
18012180,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7080525159835815,0.4077183604240417,0.3780631721019745,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7490809559822083,0.4907208681106567,0.4041983783245086,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7142428159713745,0.4188475608825683,0.3016919791698456,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7046520113945007,0.4021403789520263,0.3927046954631805,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5867542624473572,0.2297914177179336,1.094693660736084,284.9524230957031,284.95001220703125,301.9418029785156,297.4253234863281,298.99676513671875,297.2362060546875,284.9527282714844,1.0,0.7261641621589661,0.4999452531337738,0.4999452531337738,1.0,1.0,-3.1732616424560547,1.1822956800460815,1.9909660816192627,0.4631663858890533,0.914538323879242,0.914538323879242,0.0,408.756591796875,410.0,75758.3828125,0.0,4031.978271484375,1.0,278.1499938964844,283.0163879394531,300.4222717285156,305.353515625,293.1499938964844,293.1499938964844,278.1499938964844,36216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411983847618103,1.0,0.0,0.0,3.720612764358521,3.720637559890747,9.23681511721952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6767578125,0.0,1614.8048095703125,1895.4371337890625,0.0,2852.91357421875,0.921316921710968,1.0,0.0,3.0,1.0,0.0
18012240,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7080525159835815,0.4077183604240417,0.3780631721019745,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7490809559822083,0.4907208681106567,0.4041983783245086,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7142428159713745,0.4188475608825683,0.3016919791698456,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7046520113945007,0.4021403789520263,0.3927046954631805,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5867542624473572,0.2297914177179336,1.094693660736084,284.9524230957031,284.95001220703125,301.9418029785156,297.4253234863281,298.99676513671875,297.2362060546875,284.9527282714844,1.0,0.7261641621589661,0.4999452531337738,0.4999452531337738,1.0,1.0,-3.1732616424560547,1.1822956800460815,1.9909660816192627,0.4631663858890533,0.914538323879242,0.914538323879242,0.0,408.756591796875,410.0,75758.3828125,0.0,4031.978271484375,1.0,278.1499938964844,283.0163879394531,300.4222717285156,305.353515625,293.1499938964844,293.1499938964844,278.1499938964844,36216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411983847618103,1.0,0.0,0.0,3.720612764358521,3.720637559890747,9.23681511721952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6767578125,0.0,1614.8048095703125,1895.4371337890625,0.0,2852.91357421875,0.921316921710968,1.0,0.0,3.0,1.0,0.0
18012300,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7082952857017517,0.408007800579071,0.3783265054225921,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7497917413711548,0.4920874238014221,0.4052848219871521,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7145932912826538,0.4193781018257141,0.3020583391189575,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7051178812980652,0.4028113186359405,0.3933312892913818,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5868691802024841,0.2298521250486374,1.0949349403381348,284.9543151855469,284.95001220703125,301.9608764648437,297.42388916015625,299.00225830078125,297.237548828125,284.9544677734375,1.0,0.7264946103096008,0.4990460276603699,0.4990460276603699,1.0,1.0,-3.17659878730774,1.181892991065979,1.9947059154510496,0.4619008898735046,0.917153537273407,0.917153537273407,0.0,408.6960754394531,410.0,75785.1328125,0.0,4039.760986328125,1.0,278.1499938964844,283.0160217285156,300.4223327636719,305.355224609375,293.1499938964844,293.1499938964844,278.1499938964844,36031.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411702513694763,1.0,0.0,0.0,3.722403049468994,3.7224278450012207,9.245706564797728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.970703125,0.0,1615.4654541015625,1895.4371337890625,0.0,2852.65087890625,0.9215703010559082,1.0,0.0,3.0,1.0,0.0
18012360,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7085119485855103,0.408270001411438,0.3785662353038788,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7504884600639343,0.4934430122375488,0.406363844871521,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7149263024330139,0.4198944866657257,0.3024162948131561,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7055673599243164,0.4034709632396698,0.3939493000507355,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.5869708061218262,0.2299063503742218,1.0951586961746216,284.95489501953125,284.95001220703125,301.9798278808594,297.4223022460937,299.0075988769531,297.2386474609375,284.9549255371094,1.0,0.7268280982971191,0.4981556236743927,0.4981556236743927,1.0,1.0,-3.1798558235168457,1.181462645530701,1.998393177986145,0.4606315791606903,0.9191277623176576,0.9191277623176576,0.0,408.661376953125,410.0,75817.25,0.0,4047.499755859375,1.0,278.1499938964844,283.01446533203125,300.42193603515625,305.3570556640625,293.1499938964844,293.1499938964844,278.1499938964844,35921.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412294387817383,1.0,0.0,0.0,3.72529411315918,3.7253189086914062,9.260073170480608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.7109375,0.0,1617.9656982421875,1895.4371337890625,0.0,2853.203857421875,0.9221229553222656,1.0,0.0,3.0,1.0,0.0
18012420,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7088823914527893,0.4087291061878204,0.3789850771427154,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7518501281738281,0.4961296617984772,0.4085024297237396,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7155508995056152,0.4208936393260956,0.3031089305877685,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7064270973205566,0.4047624468803406,0.3951601982116699,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5871394276618958,0.2299961298704147,1.0955357551574707,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.0176696777344,297.2403869628906,284.9542541503906,1.0,0.7274927496910095,0.4963748157024383,0.4963748157024383,1.0,1.0,-3.186126708984375,1.1804728507995603,2.0056538581848145,0.4580359756946563,0.921767234802246,0.921767234802246,0.0,408.6431274414063,410.0,75882.1953125,0.0,4062.69677734375,1.0,278.1499938964844,283.0098876953125,300.4197692871094,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35833.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414857983589172,1.0,0.0,0.0,3.73205041885376,3.7320752143859854,9.293692073697456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.3193359375,0.0,1625.112548828125,1895.4371337890625,0.0,2855.60009765625,0.92355614900589,1.0,0.0,3.0,1.0,0.0
18012480,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7088823914527893,0.4087291061878204,0.3789850771427154,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7518501281738281,0.4961296617984772,0.4085024297237396,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7155508995056152,0.4208936393260956,0.3031089305877685,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7064270973205566,0.4047624468803406,0.3951601982116699,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5871394276618958,0.2299961298704147,1.0955357551574707,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.0176696777344,297.2403869628906,284.9542541503906,1.0,0.7274927496910095,0.4963748157024383,0.4963748157024383,1.0,1.0,-3.186126708984375,1.1804728507995603,2.0056538581848145,0.4580359756946563,0.921767234802246,0.921767234802246,0.0,408.6431274414063,410.0,75882.1953125,0.0,4062.69677734375,1.0,278.1499938964844,283.0098876953125,300.4197692871094,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35833.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414857983589172,1.0,0.0,0.0,3.73205041885376,3.7320752143859854,9.293692073697456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.3193359375,0.0,1625.112548828125,1895.4371337890625,0.0,2855.60009765625,0.92355614900589,1.0,0.0,3.0,1.0,0.0
18012540,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7091887593269348,0.4091148972511291,0.3793331980705261,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7531853318214417,0.4987953305244446,0.4106221497058868,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7161375284194946,0.4218608438968658,0.3037770092487335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7072499990463257,0.4060258269309997,0.3963426947593689,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5872727036476135,0.2300647050142288,1.0958173274993896,284.9532470703125,284.95001220703125,302.054443359375,297.4146728515625,299.0271301269531,297.2416076660156,284.9532165527344,1.0,0.7281432151794434,0.494594007730484,0.494594007730484,1.0,1.0,-3.192107677459717,1.1793217658996582,2.0127859115600586,0.4553691744804382,0.9233095049858092,0.9233095049858092,0.0,408.6604919433594,410.0,75937.3515625,0.0,4077.42138671875,1.0,278.1499938964844,283.00518798828125,300.41607666015625,305.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,35832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418089747428894,1.0,0.0,0.0,3.738386392593384,3.7384111881256095,9.325274845650712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.45703125,0.0,1632.4569091796875,1895.4371337890625,0.0,2858.620849609375,0.9249684810638428,1.0,0.0,3.0,1.0,0.0
18012600,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7091887593269348,0.4091148972511291,0.3793331980705261,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7531853318214417,0.4987953305244446,0.4106221497058868,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7161375284194946,0.4218608438968658,0.3037770092487335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7072499990463257,0.4060258269309997,0.3963426947593689,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5872727036476135,0.2300647050142288,1.0958173274993896,284.9532470703125,284.95001220703125,302.054443359375,297.4146728515625,299.0271301269531,297.2416076660156,284.9532165527344,1.0,0.7281432151794434,0.494594007730484,0.494594007730484,1.0,1.0,-3.192107677459717,1.1793217658996582,2.0127859115600586,0.4553691744804382,0.9233095049858092,0.9233095049858092,0.0,408.6604919433594,410.0,75937.3515625,0.0,4077.42138671875,1.0,278.1499938964844,283.00518798828125,300.41607666015625,305.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,35832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418089747428894,1.0,0.0,0.0,3.738386392593384,3.7384111881256095,9.325274845650712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.45703125,0.0,1632.4569091796875,1895.4371337890625,0.0,2858.620849609375,0.9249684810638428,1.0,0.0,3.0,1.0,0.0
18012660,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7093575596809387,0.4093260765075683,0.3795226812362671,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7539828419685364,0.5003911256790161,0.41189044713974,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7164822220802307,0.4224347770214081,0.3041726946830749,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.707736611366272,0.4067777097225189,0.3970457017421722,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5873458981513977,0.2301011085510254,1.0959625244140625,284.9527282714844,284.95001220703125,302.0764465332031,297.41192626953125,299.0325927734375,297.2422180175781,284.9527282714844,1.0,0.7285276651382446,0.4935348629951477,0.4935348629951477,1.0,1.0,-3.195624828338623,1.1786000728607178,2.0170249938964844,0.4537651538848877,0.9240644574165344,0.9240644574165344,0.0,408.6741638183594,410.0,75966.375,0.0,4086.119384765625,1.0,278.1499938964844,283.0025329589844,300.4134826660156,305.3594665527344,293.1499938964844,293.1499938964844,278.1499938964844,35839.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420101404190063,1.0,0.0,0.0,3.7418406009674072,3.741865634918213,9.342516023025382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.4931640625,0.0,1636.535400390625,1895.4371337890625,0.0,2860.501708984375,0.9257468581199646,1.0,0.0,3.0,1.0,0.0
18012720,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.709465503692627,0.4094603061676025,0.3796427547931671,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7545137405395508,0.5014540553092957,0.4127350449562073,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7167099118232727,0.4228156208992004,0.3044350445270538,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7080590724945068,0.4072772264480591,0.3975124359130859,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5873929858207703,0.2301240712404251,1.096052646636963,284.95245361328125,284.95001220703125,302.0910339355469,297.4100036621094,299.03619384765625,297.2425842285156,284.95245361328125,1.0,0.7287819385528564,0.4928287863731384,0.4928287863731384,1.0,1.0,-3.197948455810547,1.1781026124954224,2.019845962524414,0.4526885151863098,0.9245247840881348,0.9245247840881348,0.0,408.68365478515625,410.0,75984.2578125,0.0,4091.875732421875,1.0,278.1499938964844,283.0008239746094,300.41162109375,305.35888671875,293.1499938964844,293.1499938964844,278.1499938964844,35845.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421468138694763,1.0,0.0,0.0,3.744021415710449,3.744046211242676,9.35340892738168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.8935546875,0.0,1639.12646484375,1895.4371337890625,0.0,2861.779296875,0.926239848136902,1.0,0.0,3.0,1.0,0.0
18012780,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7097144722938538,0.4097621440887451,0.3799117803573608,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7558390498161316,0.504106879234314,0.4148426055908203,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7172724604606628,0.4237596988677978,0.3050847947597503,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7088567018508911,0.4085177183151245,0.3986710011959076,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5875053405761719,0.2301766574382782,1.0962529182434082,284.9519958496094,284.95001220703125,302.12713623046875,297.40478515625,299.0447692871094,297.24334716796875,284.9519958496094,1.0,0.7294078469276428,0.4910635650157928,0.4910635650157928,1.0,1.0,-3.203669309616089,1.1767940521240234,2.026875257492065,0.449972540140152,0.9255479574203492,0.9255479574203492,0.0,408.7057189941406,410.0,76021.96875,0.0,4106.0654296875,1.0,278.1499938964844,282.99688720703125,300.4063720703125,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,35861.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424747586250305,1.0,0.0,0.0,3.748903512954712,3.7489285469055176,9.3778180598747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.5224609375,0.0,1644.951171875,1895.4371337890625,0.0,2864.845458984375,0.9273462295532228,1.0,0.0,3.0,1.0,0.0
18012840,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7097144722938538,0.4097621440887451,0.3799117803573608,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7558390498161316,0.504106879234314,0.4148426055908203,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7172724604606628,0.4237596988677978,0.3050847947597503,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7088567018508911,0.4085177183151245,0.3986710011959076,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5875053405761719,0.2301766574382782,1.0962529182434082,284.9519958496094,284.95001220703125,302.12713623046875,297.40478515625,299.0447692871094,297.24334716796875,284.9519958496094,1.0,0.7294078469276428,0.4910635650157928,0.4910635650157928,1.0,1.0,-3.203669309616089,1.1767940521240234,2.026875257492065,0.449972540140152,0.9255479574203492,0.9255479574203492,0.0,408.7057189941406,410.0,76021.96875,0.0,4106.0654296875,1.0,278.1499938964844,282.99688720703125,300.4063720703125,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,35861.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424747586250305,1.0,0.0,0.0,3.748903512954712,3.7489285469055176,9.3778180598747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.5224609375,0.0,1644.951171875,1895.4371337890625,0.0,2864.845458984375,0.9273462295532228,1.0,0.0,3.0,1.0,0.0
18012900,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.709831178188324,0.4099005162715912,0.3800349831581116,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.756500780582428,0.5054313540458679,0.4158948063850403,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7175508141517639,0.4242286384105682,0.3054074943065643,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7092502117156982,0.4091348648071289,0.3992473185062408,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5875598192214966,0.2302014976739883,1.0963460206985474,284.95184326171875,284.95001220703125,302.1449890136719,297.4019775390625,299.0489196777344,297.2436828613281,284.95184326171875,1.0,0.7297173142433167,0.4901809692382812,0.4901809692382812,1.0,1.0,-3.206498146057129,1.1761126518249512,2.0303854942321777,0.4485928118228912,0.9260292053222656,0.9260292053222656,0.0,408.7161560058594,410.0,76038.5390625,0.0,4113.09423828125,1.0,278.1499938964844,282.9950256347656,300.403564453125,305.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,35869.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426405191421509,1.0,0.0,0.0,3.751166343688965,3.751191139221192,9.38914183734596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.390625,0.0,1647.6541748046875,1895.4371337890625,0.0,2866.395263671875,0.92785906791687,1.0,0.0,3.0,1.0,0.0
18012960,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.709942638874054,0.4100302159786224,0.3801502287387848,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7571619153022766,0.5067542791366577,0.4169457554817199,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.717827320098877,0.4246954023838043,0.3057286441326141,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7096402645111084,0.4097497761249542,0.3998214602470398,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5876133441925049,0.2302255034446716,1.0964348316192627,284.95172119140625,284.95001220703125,302.1627197265625,297.3990173339844,299.0530700683594,297.24395751953125,284.95172119140625,1.0,0.7300244569778442,0.4893265664577484,0.4893265664577484,1.0,1.0,-3.2093067169189453,1.1754685640335083,2.0338382720947266,0.4472573697566986,0.9265123009681702,0.9265123009681702,0.0,408.72601318359375,410.0,76054.421875,0.0,4120.078125,1.0,278.1499938964844,282.9931945800781,300.400634765625,305.352783203125,293.1499938964844,293.1499938964844,278.1499938964844,35875.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428066372871399,1.0,0.0,0.0,3.753344774246216,3.7533698081970215,9.400050657859538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.091796875,0.0,1650.2513427734375,1895.4371337890625,0.0,2867.94873046875,0.9283523559570312,1.0,0.0,3.0,1.0,0.0
18013020,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7101471424102783,0.4102591872215271,0.3803534805774688,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7584810853004456,0.5093932747840881,0.4190425276756286,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7183735966682434,0.4256200492382049,0.3063649833202362,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7104088068008423,0.4109709858894348,0.4009618759155273,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5877173542976379,0.2302706986665725,1.096599578857422,284.9515686035156,284.95001220703125,302.1978454589844,297.3927001953125,299.0610046386719,297.2444152832031,284.9515686035156,1.0,0.7306308150291443,0.4876177310943603,0.4876177310943603,1.0,1.0,-3.2148525714874268,1.1741310358047483,2.0407214164733887,0.4445512890815735,0.9274230003356934,0.9274230003356934,0.0,408.7443237304688,410.0,76081.515625,0.0,4133.8876953125,1.0,278.1499938964844,282.9897155761719,300.39422607421875,305.3482666015625,293.1499938964844,293.1499938964844,278.1499938964844,35885.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843134343624115,1.0,0.0,0.0,3.75739312171936,3.757418155670166,9.420339779353526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5615234375,0.0,1655.077392578125,1895.4371337890625,0.0,2871.012939453125,0.9292683005332948,1.0,0.0,3.0,1.0,0.0
18013080,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7101471424102783,0.4102591872215271,0.3803534805774688,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7584810853004456,0.5093932747840881,0.4190425276756286,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7183735966682434,0.4256200492382049,0.3063649833202362,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7104088068008423,0.4109709858894348,0.4009618759155273,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5877173542976379,0.2302706986665725,1.096599578857422,284.9515686035156,284.95001220703125,302.1978454589844,297.3927001953125,299.0610046386719,297.2444152832031,284.9515686035156,1.0,0.7306308150291443,0.4876177310943603,0.4876177310943603,1.0,1.0,-3.2148525714874268,1.1741310358047483,2.0407214164733887,0.4445512890815735,0.9274230003356934,0.9274230003356934,0.0,408.7443237304688,410.0,76081.515625,0.0,4133.8876953125,1.0,278.1499938964844,282.9897155761719,300.39422607421875,305.3482666015625,293.1499938964844,293.1499938964844,278.1499938964844,35885.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843134343624115,1.0,0.0,0.0,3.75739312171936,3.757418155670166,9.420339779353526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5615234375,0.0,1655.077392578125,1895.4371337890625,0.0,2871.012939453125,0.9292683005332948,1.0,0.0,3.0,1.0,0.0
18013140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7103379368782043,0.4104636907577514,0.3805347383022308,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7597986459732056,0.5120260119438171,0.4211343228816986,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7189142107963562,0.4265368282794952,0.3069959282875061,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.711166262626648,0.4121848940849304,0.4020954370498657,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5878200531005859,0.2303138673305511,1.0967543125152588,284.951416015625,284.95001220703125,302.232421875,297.3857727050781,299.06866455078125,297.2447509765625,284.951416015625,1.0,0.7312307357788086,0.4859089255332947,0.4859089255332947,1.0,1.0,-3.2203357219696045,1.1727253198623655,2.0476105213165283,0.4418677687644958,0.9282714128494264,0.9282714128494264,0.0,408.7623291015625,410.0,76104.25,0.0,4147.57861328125,1.0,278.1499938964844,282.9862670898437,300.3874206542969,305.34307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434789180755615,1.0,0.0,0.0,3.7611823081970215,3.761207342147827,9.439349355488956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1552734375,0.0,1659.605224609375,1895.4371337890625,0.0,2874.2353515625,0.9301254749298096,1.0,0.0,3.0,1.0,0.0
18013200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7103379368782043,0.4104636907577514,0.3805347383022308,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7597986459732056,0.5120260119438171,0.4211343228816986,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7189142107963562,0.4265368282794952,0.3069959282875061,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.711166262626648,0.4121848940849304,0.4020954370498657,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5878200531005859,0.2303138673305511,1.0967543125152588,284.951416015625,284.95001220703125,302.232421875,297.3857727050781,299.06866455078125,297.2447509765625,284.951416015625,1.0,0.7312307357788086,0.4859089255332947,0.4859089255332947,1.0,1.0,-3.2203357219696045,1.1727253198623655,2.0476105213165283,0.4418677687644958,0.9282714128494264,0.9282714128494264,0.0,408.7623291015625,410.0,76104.25,0.0,4147.57861328125,1.0,278.1499938964844,282.9862670898437,300.3874206542969,305.34307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434789180755615,1.0,0.0,0.0,3.7611823081970215,3.761207342147827,9.439349355488956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1552734375,0.0,1659.605224609375,1895.4371337890625,0.0,2874.2353515625,0.9301254749298096,1.0,0.0,3.0,1.0,0.0
18013260,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7105068564414978,0.4106275141239166,0.3806791305541992,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7611120343208313,0.5146445035934448,0.4232149422168731,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7194464802742004,0.427437961101532,0.3076161444187164,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119100689888,0.4133841097354889,0.4032152593135834,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5879212021827698,0.2303536832332611,1.0968927145004272,284.9512634277344,284.95001220703125,302.2665405273437,297.3783264160156,299.0758361816406,297.24493408203125,284.9512939453125,1.0,0.7318194508552551,0.4842180609703064,0.4842180609703064,1.0,1.0,-3.22571325302124,1.1712632179260254,2.054450035095215,0.4393174648284912,0.9290167093276978,0.9290167093276978,0.0,408.77978515625,410.0,76119.8125,0.0,4161.03369140625,1.0,278.1499938964844,282.9829406738281,300.3798828125,305.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,35903.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438088893890381,1.0,0.0,0.0,3.764538526535034,3.764563798904419,9.456202860746998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.275390625,0.0,1663.6273193359375,1895.4371337890625,0.0,2877.32177734375,0.9308851957321168,1.0,0.0,3.0,1.0,0.0
18013320,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7105068564414978,0.4106275141239166,0.3806791305541992,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7611120343208313,0.5146445035934448,0.4232149422168731,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7194464802742004,0.427437961101532,0.3076161444187164,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119100689888,0.4133841097354889,0.4032152593135834,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5879212021827698,0.2303536832332611,1.0968927145004272,284.9512634277344,284.95001220703125,302.2665405273437,297.3783264160156,299.0758361816406,297.24493408203125,284.9512939453125,1.0,0.7318194508552551,0.4842180609703064,0.4842180609703064,1.0,1.0,-3.22571325302124,1.1712632179260254,2.054450035095215,0.4393174648284912,0.9290167093276978,0.9290167093276978,0.0,408.77978515625,410.0,76119.8125,0.0,4161.03369140625,1.0,278.1499938964844,282.9829406738281,300.3798828125,305.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,35903.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438088893890381,1.0,0.0,0.0,3.764538526535034,3.764563798904419,9.456202860746998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.275390625,0.0,1663.6273193359375,1895.4371337890625,0.0,2877.32177734375,0.9308851957321168,1.0,0.0,3.0,1.0,0.0
18013380,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7106645703315735,0.4107719957828522,0.3808062672615051,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.762422502040863,0.5172556638717651,0.4252897799015045,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7199727296829224,0.4283308982849121,0.3082308173179626,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7126432657241821,0.41457599401474,0.4043282866477966,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5880208015441895,0.2303917109966278,1.097023367881775,284.9511413574219,284.95001220703125,302.30010986328125,297.3702697753906,299.082763671875,297.2449951171875,284.951171875,1.0,0.7324026823043823,0.4825272262096405,0.4825272262096405,1.0,1.0,-3.23103404045105,1.169740080833435,2.061293840408325,0.4367702305316925,0.9297112822532654,0.9297112822532654,0.0,408.7978210449219,410.0,76131.875,0.0,4174.388671875,1.0,278.1499938964844,282.9796447753906,300.3719787597656,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,35912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441631197929382,1.0,0.0,0.0,3.767691135406494,3.7677161693573,9.47204739532026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6875,0.0,1667.4150390625,1895.4371337890625,0.0,2880.634521484375,0.9315990209579468,1.0,0.0,3.0,1.0,0.0
18013440,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7106645703315735,0.4107719957828522,0.3808062672615051,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.762422502040863,0.5172556638717651,0.4252897799015045,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7199727296829224,0.4283308982849121,0.3082308173179626,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7126432657241821,0.41457599401474,0.4043282866477966,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5880208015441895,0.2303917109966278,1.097023367881775,284.9511413574219,284.95001220703125,302.30010986328125,297.3702697753906,299.082763671875,297.2449951171875,284.951171875,1.0,0.7324026823043823,0.4825272262096405,0.4825272262096405,1.0,1.0,-3.23103404045105,1.169740080833435,2.061293840408325,0.4367702305316925,0.9297112822532654,0.9297112822532654,0.0,408.7978210449219,410.0,76131.875,0.0,4174.388671875,1.0,278.1499938964844,282.9796447753906,300.3719787597656,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,35912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441631197929382,1.0,0.0,0.0,3.767691135406494,3.7677161693573,9.47204739532026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6875,0.0,1667.4150390625,1895.4371337890625,0.0,2880.634521484375,0.9315990209579468,1.0,0.0,3.0,1.0,0.0
18013500,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7107363343238831,0.4108326137065887,0.3808594346046448,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7630751729011536,0.5185560584068298,0.4263232946395874,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7202320694923401,0.4287718832492828,0.3085345327854156,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.713004469871521,0.4151670038700104,0.4048803746700287,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5880692005157471,0.2304095029830932,1.0970836877822876,284.9510803222656,284.95001220703125,302.31671142578125,297.36602783203125,299.0860595703125,297.2449951171875,284.9510803222656,1.0,0.7326909303665161,0.4816817939281463,0.4816817939281463,1.0,1.0,-3.233661651611328,1.1689521074295044,2.0647096633911133,0.4354806244373321,0.930014967918396,0.930014967918396,0.0,408.8068542480469,410.0,76135.3515625,0.0,4180.9951171875,1.0,278.1499938964844,282.97802734375,300.36773681640625,305.32568359375,293.1499938964844,293.1499938964844,278.1499938964844,35917.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443373441696167,1.0,0.0,0.0,3.7691259384155273,3.769151210784912,9.479263098910452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.865234375,0.0,1669.1470947265625,1895.4371337890625,0.0,2882.264404296875,0.9319244027137756,1.0,0.0,3.0,1.0,0.0
