time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7108028531074524,0.4108852446079254,0.3809054493904114,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7637251019477844,0.5198521018028259,0.4273534417152405,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7204883098602295,0.4292087256908417,0.3088354170322418,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.713361382484436,0.4157540500164032,0.4054288566112518,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5881162285804749,0.2304264158010482,1.0971404314041138,284.9510192871094,284.95001220703125,302.33319091796875,297.3616638183594,299.0893249511719,297.2449645996094,284.9510498046875,1.0,0.7329766154289246,0.4808669984340668,0.4808669984340668,1.0,1.0,-3.236264228820801,1.1682095527648926,2.068054676055908,0.43422532081604,0.9303223490715028,0.9303223490715028,0.0,408.8160095214844,410.0,76138.3203125,0.0,4187.54736328125,1.0,278.1499938964844,282.9764404296875,300.36334228515625,305.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,35921.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445113301277161,1.0,0.0,0.0,3.770498514175415,3.7705237865448,9.48616900586785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.8974609375,0.0,1670.7994384765625,1895.4371337890625,0.0,2883.89208984375,0.9322354793548584,1.0,0.0,3.0,1.0,0.0
18013620,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.710914671421051,0.4109573364257812,0.3809678852558136,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.765013575553894,0.5224242806434631,0.4293984472751617,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7209880352020264,0.4300636947154999,0.3094246387481689,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7140595316886902,0.4169108271598816,0.4065100848674774,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5882049798965454,0.2304566651582718,1.0972390174865725,284.950927734375,284.95001220703125,302.3657531738281,297.3524475097656,299.09552001953125,297.2447204589844,284.9509582519531,1.0,0.7335368394851685,0.4792374074459076,0.4792374074459076,1.0,1.0,-3.241361618041992,1.1666676998138428,2.0746939182281494,0.4316511452198028,0.9308574199676514,0.9308574199676514,0.0,408.8347778320313,410.0,76138.8203125,0.0,4200.4052734375,1.0,278.1499938964844,282.9733581542969,300.3540344238281,305.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,35928.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448465466499329,1.0,0.0,0.0,3.772931098937988,3.772956371307373,9.49841250985628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.869140625,0.0,1673.73291015625,1895.4371337890625,0.0,2887.028076171875,0.932786762714386,1.0,0.0,3.0,1.0,0.0
18013680,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.710914671421051,0.4109573364257812,0.3809678852558136,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.765013575553894,0.5224242806434631,0.4293984472751617,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7209880352020264,0.4300636947154999,0.3094246387481689,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7140595316886902,0.4169108271598816,0.4065100848674774,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5882049798965454,0.2304566651582718,1.0972390174865725,284.950927734375,284.95001220703125,302.3657531738281,297.3524475097656,299.09552001953125,297.2447204589844,284.9509582519531,1.0,0.7335368394851685,0.4792374074459076,0.4792374074459076,1.0,1.0,-3.241361618041992,1.1666676998138428,2.0746939182281494,0.4316511452198028,0.9308574199676514,0.9308574199676514,0.0,408.8347778320313,410.0,76138.8203125,0.0,4200.4052734375,1.0,278.1499938964844,282.9733581542969,300.3540344238281,305.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,35928.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448465466499329,1.0,0.0,0.0,3.772931098937988,3.772956371307373,9.49841250985628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.869140625,0.0,1673.73291015625,1895.4371337890625,0.0,2887.028076171875,0.932786762714386,1.0,0.0,3.0,1.0,0.0
18013740,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7110170722007751,0.4110147953033447,0.3810172975063324,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7662968039512634,0.5249877572059631,0.4314366579055786,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7214809656143188,0.430910050868988,0.3100080788135528,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7147473096847534,0.4180600047111511,0.4075843393802643,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.588291347026825,0.2304852753877639,1.097330927848816,284.9508361816406,284.95001220703125,302.3977966308594,297.3426818847656,299.1015625,297.2444152832031,284.9508361816406,1.0,0.7340920567512512,0.477607786655426,0.477607786655426,1.0,1.0,-3.246406316757202,1.1650735139846802,2.0813329219818115,0.4290281236171722,0.931344985961914,0.931344985961914,0.0,408.8542785644531,410.0,76136.515625,0.0,4213.1708984375,1.0,278.1499938964844,282.9703063964844,300.34442138671875,305.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452137112617493,1.0,0.0,0.0,3.775213241577149,3.775238513946533,9.509906249149936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.2763671875,0.0,1676.494384765625,1895.4371337890625,0.0,2890.46337890625,0.933304250240326,1.0,0.0,3.0,1.0,0.0
18013800,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7110170722007751,0.4110147953033447,0.3810172975063324,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7662968039512634,0.5249877572059631,0.4314366579055786,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7214809656143188,0.430910050868988,0.3100080788135528,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7147473096847534,0.4180600047111511,0.4075843393802643,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.588291347026825,0.2304852753877639,1.097330927848816,284.9508361816406,284.95001220703125,302.3977966308594,297.3426818847656,299.1015625,297.2444152832031,284.9508361816406,1.0,0.7340920567512512,0.477607786655426,0.477607786655426,1.0,1.0,-3.246406316757202,1.1650735139846802,2.0813329219818115,0.4290281236171722,0.931344985961914,0.931344985961914,0.0,408.8542785644531,410.0,76136.515625,0.0,4213.1708984375,1.0,278.1499938964844,282.9703063964844,300.34442138671875,305.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452137112617493,1.0,0.0,0.0,3.775213241577149,3.775238513946533,9.509906249149936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.2763671875,0.0,1676.494384765625,1895.4371337890625,0.0,2890.46337890625,0.933304250240326,1.0,0.0,3.0,1.0,0.0
18013860,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7110733985900879,0.4110328555107116,0.3810321986675262,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7671610116958618,0.5267159938812256,0.4328110516071319,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7218073010444641,0.4314720332622528,0.3103956580162048,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7152042388916016,0.4188290238380432,0.4083034694194793,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5883466601371765,0.2305022925138473,1.0973833799362185,284.95074462890625,284.95001220703125,302.4192810058594,297.335693359375,299.1054382324219,297.244140625,284.9507751464844,1.0,0.7344619631767273,0.476529985666275,0.476529985666275,1.0,1.0,-3.2497634887695312,1.1640077829360962,2.085755586624145,0.4272616803646087,0.9316188097000122,0.9316188097000122,0.0,408.86767578125,410.0,76131.3359375,0.0,4221.68115234375,1.0,278.1499938964844,282.9682922363281,300.3373718261719,305.2951965332031,293.1499938964844,293.1499938964844,278.1499938964844,35941.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454532623291016,1.0,0.0,0.0,3.776540517807007,3.776565790176392,9.516594445813098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.0478515625,0.0,1678.108154296875,1895.4371337890625,0.0,2892.70458984375,0.9336057901382446,1.0,0.0,3.0,1.0,0.0
18013920,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7110952138900757,0.4110339879989624,0.3810325860977173,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7675644159317017,0.5275235176086426,0.4334533512592315,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7219577431678772,0.4317315220832824,0.3105746805667877,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7154155969619751,0.4191862344741821,0.4086375832557678,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5883714556694031,0.2305094599723816,1.0974044799804688,284.9507141113281,284.95001220703125,302.4292907714844,297.3323059082031,299.107177734375,297.24395751953125,284.95074462890625,1.0,0.734633207321167,0.4760227799415588,0.4760227799415588,1.0,1.0,-3.251315832138061,1.1634924411773682,2.0878233909606934,0.4264177978038788,0.9317269921302797,0.9317269921302797,0.0,408.8741149902344,410.0,76127.5625,0.0,4225.6220703125,1.0,278.1499938964844,282.96734619140625,300.3339538574219,305.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,35943.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455619812011719,1.0,0.0,0.0,3.777085781097412,3.777111053466797,9.519342825115018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.259765625,0.0,1678.7734375,1895.4371337890625,0.0,2893.721923828125,0.933729887008667,1.0,0.0,3.0,1.0,0.0
18013980,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.711164116859436,0.4110389947891235,0.3810353279113769,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7688257098197937,0.5300490260124207,0.4354620277881622,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7224273681640625,0.432543396949768,0.311134785413742,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.716073751449585,0.4203039407730102,0.4096830487251282,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5884489417076111,0.2305319458246231,1.0974712371826172,284.9505920410156,284.95001220703125,302.4602966308594,297.3213806152344,299.1126403808594,297.2434387207031,284.9506225585937,1.0,0.7351688742637634,0.4744377434253692,0.4744377434253692,1.0,1.0,-3.2561697959899902,1.1618629693984983,2.094306945800781,0.4237595796585083,0.932064414024353,0.932064414024353,0.0,408.8946228027344,410.0,76115.8359375,0.0,4237.9697265625,1.0,278.1499938964844,282.96441650390625,300.3231811523437,305.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35951.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459413051605225,1.0,0.0,0.0,3.778804063796997,3.778829336166382,9.528005762149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.6865234375,0.0,1680.87255859375,1895.4371337890625,0.0,2897.271728515625,0.9341208934783936,1.0,0.0,3.0,1.0,0.0
18014040,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.711164116859436,0.4110389947891235,0.3810353279113769,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7688257098197937,0.5300490260124207,0.4354620277881622,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7224273681640625,0.432543396949768,0.311134785413742,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.716073751449585,0.4203039407730102,0.4096830487251282,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5884489417076111,0.2305319458246231,1.0974712371826172,284.9505920410156,284.95001220703125,302.4602966308594,297.3213806152344,299.1126403808594,297.2434387207031,284.9506225585937,1.0,0.7351688742637634,0.4744377434253692,0.4744377434253692,1.0,1.0,-3.2561697959899902,1.1618629693984983,2.094306945800781,0.4237595796585083,0.932064414024353,0.932064414024353,0.0,408.8946228027344,410.0,76115.8359375,0.0,4237.9697265625,1.0,278.1499938964844,282.96441650390625,300.3231811523437,305.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35951.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459413051605225,1.0,0.0,0.0,3.778804063796997,3.778829336166382,9.528005762149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.6865234375,0.0,1680.87255859375,1895.4371337890625,0.0,2897.271728515625,0.9341208934783936,1.0,0.0,3.0,1.0,0.0
18014100,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7111912369728088,0.4110300242900848,0.3810265362262726,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7694510221481323,0.5313026309013367,0.4364592730998993,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7226569056510925,0.4329411685466766,0.3114093542098999,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7163965702056885,0.4208553731441498,0.4101989865303039,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5884856581687927,0.2305417358875274,1.0974987745285034,284.9505310058594,284.95001220703125,302.4755859375,297.315673828125,299.1151733398437,297.2431335449219,284.9505310058594,1.0,0.7354323267936707,0.4736452400684356,0.4736452400684356,1.0,1.0,-3.258553981781006,1.1610212326049805,2.0975327491760254,0.4223978519439697,0.932179033756256,0.932179033756256,0.0,408.9049987792969,410.0,76107.09375,0.0,4244.044921875,1.0,278.1499938964844,282.96295166015625,300.3174743652344,305.2737731933594,293.1499938964844,293.1499938964844,278.1499938964844,35956.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461253643035889,1.0,0.0,0.0,3.779505729675293,3.7795310020446777,9.53154426497349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.3046875,0.0,1681.741455078125,1895.4371337890625,0.0,2898.994140625,0.9342814087867736,1.0,0.0,3.0,1.0,0.0
18014160,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7112147212028503,0.4110155999660492,0.381012886762619,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7700733542442322,0.5325511693954468,0.4374526143074035,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7228837013244629,0.4333349764347076,0.3116812109947204,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7167158722877502,0.4214028716087341,0.4107113480567932,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5885212421417236,0.2305508404970169,1.0975233316421509,284.950439453125,284.95001220703125,302.49072265625,297.309814453125,299.1176147460937,297.2428283691406,284.950439453125,1.0,0.7356934547424316,0.472841203212738,0.472841203212738,1.0,1.0,-3.260915279388428,1.1601392030715942,2.100776195526123,0.4209943413734436,0.9322623014450072,0.9322623014450072,0.0,408.9154968261719,410.0,76096.640625,0.0,4250.0703125,1.0,278.1499938964844,282.9615173339844,300.3116455078125,305.2673034667969,293.1499938964844,293.1499938964844,278.1499938964844,35961.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463112711906433,1.0,0.0,0.0,3.7801167964935294,3.780142068862915,9.5346274520125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.59375,0.0,1682.5062255859375,1895.4371337890625,0.0,2900.734130859375,0.9344217777252196,1.0,0.0,3.0,1.0,0.0
18014220,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7112469673156738,0.4109646379947662,0.3809652328491211,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7713039517402649,0.5350235104560852,0.4394198656082153,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7233269214630127,0.4341078102588653,0.3122142553329468,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7173398733139038,0.4224786758422851,0.4117183685302734,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5885876417160034,0.2305656820535659,1.097558617591858,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.1221008300781,297.2420654296875,284.9502868652344,1.0,0.7362048029899597,0.4712331891059875,0.4712331891059875,1.0,1.0,-3.2655365467071533,1.1583116054534912,2.107224941253662,0.4181155860424042,0.9323318004608154,0.9323318004608154,0.0,408.9362182617188,410.0,76069.3515625,0.0,4261.880859375,1.0,278.1499938964844,282.958740234375,300.2994079589844,305.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,35971.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466677069664001,1.0,0.0,0.0,3.7809460163116455,3.7809712886810303,9.538811127640656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.8916015625,0.0,1683.5682373046875,1895.4371337890625,0.0,2904.070068359375,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
18014280,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7112469673156738,0.4109646379947662,0.3809652328491211,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7713039517402649,0.5350235104560852,0.4394198656082153,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7233269214630127,0.4341078102588653,0.3122142553329468,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7173398733139038,0.4224786758422851,0.4117183685302734,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5885876417160034,0.2305656820535659,1.097558617591858,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.1221008300781,297.2420654296875,284.9502868652344,1.0,0.7362048029899597,0.4712331891059875,0.4712331891059875,1.0,1.0,-3.2655365467071533,1.1583116054534912,2.107224941253662,0.4181155860424042,0.9323318004608154,0.9323318004608154,0.0,408.9362182617188,410.0,76069.3515625,0.0,4261.880859375,1.0,278.1499938964844,282.958740234375,300.2994079589844,305.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,35971.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466677069664001,1.0,0.0,0.0,3.7809460163116455,3.7809712886810303,9.538811127640656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.8916015625,0.0,1683.5682373046875,1895.4371337890625,0.0,2904.070068359375,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
18014340,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7112712264060974,0.4109025597572326,0.380906879901886,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7725256681442261,0.5374809503555298,0.4413753151893616,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7237642407417297,0.4348738491535187,0.3127419650554657,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7179532647132874,0.4235428869724273,0.4127146303653717,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.588651180267334,0.2305785119533538,1.0975854396820068,284.9501342773437,284.95001220703125,302.54998779296875,297.28497314453125,299.1264038085937,297.24127197265625,284.9501647949219,1.0,0.736709713935852,0.469625174999237,0.469625174999237,1.0,1.0,-3.270096063613892,1.1564308404922483,2.1136653423309326,0.4151762127876282,0.9323459267616272,0.9323459267616272,0.0,408.956787109375,410.0,76038.2578125,0.0,4273.5625,1.0,278.1499938964844,282.9559936523437,300.28680419921875,305.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,35980.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847047746181488,1.0,0.0,0.0,3.781546115875244,3.781571388244629,9.54183974499756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.4453125,0.0,1684.356201171875,1895.4371337890625,0.0,2907.62744140625,0.9347556233406068,1.0,0.0,3.0,1.0,0.0
18014400,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7112712264060974,0.4109025597572326,0.380906879901886,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7725256681442261,0.5374809503555298,0.4413753151893616,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7237642407417297,0.4348738491535187,0.3127419650554657,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7179532647132874,0.4235428869724273,0.4127146303653717,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.588651180267334,0.2305785119533538,1.0975854396820068,284.9501342773437,284.95001220703125,302.54998779296875,297.28497314453125,299.1264038085937,297.24127197265625,284.9501647949219,1.0,0.736709713935852,0.469625174999237,0.469625174999237,1.0,1.0,-3.270096063613892,1.1564308404922483,2.1136653423309326,0.4151762127876282,0.9323459267616272,0.9323459267616272,0.0,408.956787109375,410.0,76038.2578125,0.0,4273.5625,1.0,278.1499938964844,282.9559936523437,300.28680419921875,305.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,35980.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847047746181488,1.0,0.0,0.0,3.781546115875244,3.781571388244629,9.54183974499756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.4453125,0.0,1684.356201171875,1895.4371337890625,0.0,2907.62744140625,0.9347556233406068,1.0,0.0,3.0,1.0,0.0
18014460,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7095754146575928,0.4088192582130432,0.3795317709445953,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7720763683319092,0.5378062129020691,0.4421015083789825,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7226271629333496,0.4335488677024841,0.312216967344284,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7169134020805359,0.4224386513233185,0.4122385680675506,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5863350629806519,0.2282794713973999,1.0901912450790403,284.9381103515625,284.95001220703125,302.57879638671875,297.27362060546875,299.1163330078125,297.22027587890625,284.9377136230469,1.0,0.7363320589065552,0.4680303335189819,0.4680303335189819,1.0,1.0,-3.259397506713867,1.1485637426376345,2.110833644866944,0.409866601228714,0.9206708073616028,0.9206708073616028,0.0,410.7997131347656,410.0,75645.75,0.0,4256.76708984375,1.0,278.1499938964844,282.94744873046875,300.2730407714844,305.2076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36447.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470043540000916,1.0,0.0,0.0,3.768685579299927,3.768710851669312,9.477048479311634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.447265625,0.0,1672.7178955078125,1895.4371337890625,0.0,2907.22119140625,0.9320637583732604,1.0,0.0,3.0,1.0,0.0
18014520,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7095754146575928,0.4088192582130432,0.3795317709445953,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7720763683319092,0.5378062129020691,0.4421015083789825,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7226271629333496,0.4335488677024841,0.312216967344284,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7169134020805359,0.4224386513233185,0.4122385680675506,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5863350629806519,0.2282794713973999,1.0901912450790403,284.9381103515625,284.95001220703125,302.57879638671875,297.27362060546875,299.1163330078125,297.22027587890625,284.9377136230469,1.0,0.7363320589065552,0.4680303335189819,0.4680303335189819,1.0,1.0,-3.259397506713867,1.1485637426376345,2.110833644866944,0.409866601228714,0.9206708073616028,0.9206708073616028,0.0,410.7997131347656,410.0,75645.75,0.0,4256.76708984375,1.0,278.1499938964844,282.94744873046875,300.2730407714844,305.2076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36447.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470043540000916,1.0,0.0,0.0,3.768685579299927,3.768710851669312,9.477048479311634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.447265625,0.0,1672.7178955078125,1895.4371337890625,0.0,2907.22119140625,0.9320637583732604,1.0,0.0,3.0,1.0,0.0
18014580,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7084833383560181,0.407792329788208,0.3784363567829132,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7721758484840393,0.5390519499778748,0.4429530203342438,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7220207452774048,0.4332300722599029,0.311859667301178,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7163645029067993,0.4222527146339416,0.4118947386741638,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5844425559043884,0.2268278300762176,1.082904577255249,284.9383544921875,284.95001220703125,302.6069641113281,297.2654724121094,299.11346435546875,297.2107238769531,284.9385070800781,1.0,0.7355812191963196,0.4664355218410492,0.4664355218410492,1.0,1.0,-3.249669075012207,1.1411075592041016,2.108561515808105,0.4043346047401428,0.9124692678451538,0.9124692678451538,0.0,411.4240112304688,410.0,75188.0234375,0.0,4235.75732421875,1.0,278.1499938964844,282.9521179199219,300.2606506347656,305.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36679.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459796905517578,1.0,0.0,0.0,3.74174690246582,3.741771936416626,9.342047633253968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.6376953125,0.0,1642.869873046875,1895.4371337890625,0.0,2897.631103515625,0.926291823387146,1.0,0.0,3.0,1.0,0.0
18014640,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7084833383560181,0.407792329788208,0.3784363567829132,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7721758484840393,0.5390519499778748,0.4429530203342438,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7220207452774048,0.4332300722599029,0.311859667301178,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7163645029067993,0.4222527146339416,0.4118947386741638,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5844425559043884,0.2268278300762176,1.082904577255249,284.9383544921875,284.95001220703125,302.6069641113281,297.2654724121094,299.11346435546875,297.2107238769531,284.9385070800781,1.0,0.7355812191963196,0.4664355218410492,0.4664355218410492,1.0,1.0,-3.249669075012207,1.1411075592041016,2.108561515808105,0.4043346047401428,0.9124692678451538,0.9124692678451538,0.0,411.4240112304688,410.0,75188.0234375,0.0,4235.75732421875,1.0,278.1499938964844,282.9521179199219,300.2606506347656,305.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36679.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459796905517578,1.0,0.0,0.0,3.74174690246582,3.741771936416626,9.342047633253968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.6376953125,0.0,1642.869873046875,1895.4371337890625,0.0,2897.631103515625,0.926291823387146,1.0,0.0,3.0,1.0,0.0
18014700,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7082781195640564,0.4074889123439789,0.3781231045722961,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7725408673286438,0.5398793816566467,0.4435734152793884,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7220259308815002,0.4332923591136932,0.3118664622306824,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7164008617401123,0.422372430562973,0.4119590520858764,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.583917498588562,0.2263346910476684,1.0804325342178345,284.94097900390625,284.95001220703125,302.6208190917969,297.26251220703125,299.1137084960937,297.20855712890625,284.941162109375,1.0,0.7352806925773621,0.4656381011009216,0.4656381011009216,1.0,1.0,-3.247281074523926,1.138341784477234,2.1089391708374023,0.4020000398159027,0.9110423922538756,0.9110423922538756,0.0,411.315185546875,410.0,75026.3203125,0.0,4229.166015625,1.0,278.1499938964844,282.9554443359375,300.25714111328125,305.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,36608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453913331031799,1.0,0.0,0.0,3.731146335601807,3.731171369552612,9.28919007492368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.5703125,0.0,1629.9925537109375,1895.4371337890625,0.0,2892.125732421875,0.9238844513893129,1.0,0.0,3.0,1.0,0.0
18014760,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7081480622291565,0.4072383344173431,0.3778692185878753,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7729770541191101,0.5407654643058777,0.4442499279975891,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7221025228500366,0.4334175586700439,0.3119261562824249,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7165110111236572,0.4225559830665588,0.4120944440364837,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5835134387016296,0.2259240299463272,1.0783766508102417,284.943603515625,284.95001220703125,302.6345520019531,297.26031494140625,299.1151123046875,297.2071228027344,284.9437561035156,1.0,0.7350354194641113,0.4650321006774902,0.4650321006774902,1.0,1.0,-3.2456932067871094,1.136299967765808,2.109393358230591,0.4002135097980499,0.9104547500610352,0.9104547500610352,0.0,411.1402893066406,410.0,74901.3671875,0.0,4224.2216796875,1.0,278.1499938964844,282.9583740234375,300.2549133300781,305.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,36509.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448505401611328,1.0,0.0,0.0,3.722743034362793,3.72276782989502,9.247394814337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1591796875,0.0,1619.5032958984375,1895.4371337890625,0.0,2887.065673828125,0.9219428896903992,1.0,0.0,3.0,1.0,0.0
18014820,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7079798579216003,0.406802088022232,0.3774473369121551,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7739454507827759,0.5426398515701294,0.4457025527954101,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7223502993583679,0.4337598979473114,0.3121314644813537,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7168314456939697,0.4230198860168457,0.4124852418899536,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5829142928123474,0.2252619862556457,1.0750998258590698,284.9472961425781,284.95001220703125,302.6615295410156,297.2579650878906,299.1186828613281,297.2054443359375,284.9474182128906,1.0,0.7346883416175842,0.4638201296329498,0.4638201296329498,1.0,1.0,-3.244015455245972,1.1328492164611816,2.11116623878479,0.3969393968582153,0.9102699160575868,0.9102699160575868,0.0,410.7559509277344,410.0,74724.28125,0.0,4217.90478515625,1.0,278.1499938964844,282.9619140625,300.25341796875,305.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36314.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439498543739319,1.0,0.0,0.0,3.711359262466431,3.711383819580078,9.19092599360738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.67578125,0.0,1604.9029541015625,1895.4371337890625,0.0,2878.639892578125,0.9192577600479126,1.0,0.0,3.0,1.0,0.0
18014880,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7079798579216003,0.406802088022232,0.3774473369121551,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7739454507827759,0.5426398515701294,0.4457025527954101,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7223502993583679,0.4337598979473114,0.3121314644813537,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7168314456939697,0.4230198860168457,0.4124852418899536,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5829142928123474,0.2252619862556457,1.0750998258590698,284.9472961425781,284.95001220703125,302.6615295410156,297.2579650878906,299.1186828613281,297.2054443359375,284.9474182128906,1.0,0.7346883416175842,0.4638201296329498,0.4638201296329498,1.0,1.0,-3.244015455245972,1.1328492164611816,2.11116623878479,0.3969393968582153,0.9102699160575868,0.9102699160575868,0.0,410.7559509277344,410.0,74724.28125,0.0,4217.90478515625,1.0,278.1499938964844,282.9619140625,300.25341796875,305.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36314.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439498543739319,1.0,0.0,0.0,3.711359262466431,3.711383819580078,9.19092599360738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.67578125,0.0,1604.9029541015625,1895.4371337890625,0.0,2878.639892578125,0.9192577600479126,1.0,0.0,3.0,1.0,0.0
18014940,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7078130841255188,0.4063577055931091,0.3770450949668884,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749561071395874,0.5446102023124695,0.4472478032112121,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7226184010505676,0.4341319799423218,0.312379390001297,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7171739339828491,0.4235137104988098,0.4129356443881988,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5824697613716125,0.2247434705495834,1.0726032257080078,284.9488525390625,284.95001220703125,302.6878662109375,297.2582092285156,299.1225280761719,297.2045593261719,284.94891357421875,1.0,0.7345069646835327,0.462608128786087,0.462608128786087,1.0,1.0,-3.243553638458252,1.1298614740371704,2.113692283630371,0.3938535749912262,0.910341203212738,0.910341203212738,0.0,410.4544677734375,410.0,74614.796875,0.0,4215.09814453125,1.0,278.1499938964844,282.962890625,300.2547302246094,305.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36189.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433026671409607,1.0,0.0,0.0,3.705270767211914,3.7052955627441406,9.160796139440208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.177734375,0.0,1596.974853515625,1895.4371337890625,0.0,2872.58740234375,0.9177992343902588,1.0,0.0,3.0,1.0,0.0
18015000,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7078130841255188,0.4063577055931091,0.3770450949668884,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749561071395874,0.5446102023124695,0.4472478032112121,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7226184010505676,0.4341319799423218,0.312379390001297,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7171739339828491,0.4235137104988098,0.4129356443881988,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5824697613716125,0.2247434705495834,1.0726032257080078,284.9488525390625,284.95001220703125,302.6878662109375,297.2582092285156,299.1225280761719,297.2045593261719,284.94891357421875,1.0,0.7345069646835327,0.462608128786087,0.462608128786087,1.0,1.0,-3.243553638458252,1.1298614740371704,2.113692283630371,0.3938535749912262,0.910341203212738,0.910341203212738,0.0,410.4544677734375,410.0,74614.796875,0.0,4215.09814453125,1.0,278.1499938964844,282.962890625,300.2547302246094,305.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36189.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433026671409607,1.0,0.0,0.0,3.705270767211914,3.7052955627441406,9.160796139440208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.177734375,0.0,1596.974853515625,1895.4371337890625,0.0,2872.58740234375,0.9177992343902588,1.0,0.0,3.0,1.0,0.0
18015060,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7076602578163147,0.4060060381889343,0.3767288029193878,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7757179141044617,0.5461261868476868,0.4484458863735199,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.722807765007019,0.4344167411327362,0.3125719130039215,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7174167037010193,0.4238848984241485,0.4132790565490722,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5821678042411804,0.2243949174880981,1.0709588527679443,284.94927978515625,284.95001220703125,302.70751953125,297.260009765625,299.1250915527344,297.2040100097656,284.94927978515625,1.0,0.7344339489936829,0.4616013765335083,0.4616013765335083,1.0,1.0,-3.243534803390503,1.1275203227996826,2.1160144805908203,0.3913566470146179,0.9102350473403932,0.9102350473403932,0.0,410.2913513183594,410.0,74550.3984375,0.0,4214.1640625,1.0,278.1499938964844,282.9628295898437,300.25701904296875,305.1077575683594,293.1499938964844,293.1499938964844,278.1499938964844,36135.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428773283958435,1.0,0.0,0.0,3.702174663543701,3.7021992206573486,9.145492185780312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.2998046875,0.0,1593.0252685546875,1895.4371337890625,0.0,2868.609619140625,0.9170626997947692,1.0,0.0,3.0,1.0,0.0
18015120,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7076088190078735,0.4058939218521118,0.3766279518604278,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7759565114974976,0.5466053485870361,0.4488254487514496,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7228657603263855,0.4345075786113739,0.3126333951950073,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7174908518791199,0.4240015149116516,0.413387268781662,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5820755362510681,0.2242894172668457,1.0704649686813354,284.9493408203125,284.95001220703125,302.713623046875,297.2608337402344,299.1258850097656,297.203857421875,284.9493713378906,1.0,0.7344178557395935,0.4612834751605987,0.4612834751605987,1.0,1.0,-3.243560552597046,1.126789093017578,2.116771459579468,0.3905677199363708,0.9101883172988892,0.9101883172988892,0.0,410.2479248046875,410.0,74532.140625,0.0,4213.9931640625,1.0,278.1499938964844,282.9627380371094,300.2579040527344,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,36122.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427432775497437,1.0,0.0,0.0,3.701334238052368,3.701358795166016,9.141341479335096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5673828125,0.0,1591.9664306640625,1895.4371337890625,0.0,2867.356201171875,0.9168640971183776,1.0,0.0,3.0,1.0,0.0
18015180,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7073770761489868,0.4054234623908996,0.3762046992778778,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7769345641136169,0.5485981702804565,0.4504082500934601,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7230991721153259,0.4348971843719482,0.312897652387619,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7177838087081909,0.4244831800460815,0.4138357639312744,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5817067623138428,0.2238760888576507,1.068549871444702,284.9494934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.1289978027344,297.2032775878906,284.94952392578125,1.0,0.7343913316726685,0.4599587917327881,0.4599587917327881,1.0,1.0,-3.2438442707061768,1.123803973197937,2.1200404167175293,0.3872725367546081,0.9099580645561218,0.9099580645561218,0.0,410.115234375,410.0,74468.703125,0.0,4213.99072265625,1.0,278.1499938964844,282.9622497558594,300.2631225585937,305.1076965332031,293.1499938964844,293.1499938964844,278.1499938964844,36087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422344326972961,1.0,0.0,0.0,3.698591947555542,3.6986165046691895,9.127800240094076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.69140625,0.0,1588.5677490234375,1895.4371337890625,0.0,2862.5986328125,0.9162219166755676,1.0,0.0,3.0,1.0,0.0
18015240,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7073770761489868,0.4054234623908996,0.3762046992778778,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7769345641136169,0.5485981702804565,0.4504082500934601,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7230991721153259,0.4348971843719482,0.312897652387619,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7177838087081909,0.4244831800460815,0.4138357639312744,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5817067623138428,0.2238760888576507,1.068549871444702,284.9494934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.1289978027344,297.2032775878906,284.94952392578125,1.0,0.7343913316726685,0.4599587917327881,0.4599587917327881,1.0,1.0,-3.2438442707061768,1.123803973197937,2.1200404167175293,0.3872725367546081,0.9099580645561218,0.9099580645561218,0.0,410.115234375,410.0,74468.703125,0.0,4213.99072265625,1.0,278.1499938964844,282.9622497558594,300.2631225585937,305.1076965332031,293.1499938964844,293.1499938964844,278.1499938964844,36087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422344326972961,1.0,0.0,0.0,3.698591947555542,3.6986165046691895,9.127800240094076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.69140625,0.0,1588.5677490234375,1895.4371337890625,0.0,2862.5986328125,0.9162219166755676,1.0,0.0,3.0,1.0,0.0
18015300,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7072558403015137,0.4051880240440368,0.3759929537773132,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.777417004108429,0.5495914220809937,0.4511981904506683,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7232142686843872,0.4350982308387756,0.3130341470241546,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7179246544837952,0.424722284078598,0.4140588939189911,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5815273523330688,0.2236780971288681,1.067638635635376,284.9495544433594,284.95001220703125,302.7511291503906,297.2688293457031,299.1304931640625,297.2030334472656,284.9495544433594,1.0,0.7343912124633789,0.4592964649200439,0.4592964649200439,1.0,1.0,-3.2440433502197266,1.1223291158676147,2.1217143535614014,0.3856150209903717,0.909838318824768,0.909838318824768,0.0,410.0645446777344,410.0,74441.171875,0.0,4214.21923828125,1.0,278.1499938964844,282.9619445800781,300.26629638671875,305.1087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36074.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419709205627441,1.0,0.0,0.0,3.697456598281861,3.697481155395508,9.122197752731154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.12109375,0.0,1587.17822265625,1895.4371337890625,0.0,2860.13525390625,0.9159578680992126,1.0,0.0,3.0,1.0,0.0
18015360,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7071319818496704,0.4049530029296875,0.3757816255092621,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7778949737548828,0.5505813360214233,0.451986014842987,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7233296036720276,0.4353049993515014,0.3131745755672455,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.718062162399292,0.4249599575996399,0.4142810106277466,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5813512206077576,0.2234856486320495,1.0667561292648315,284.9495849609375,284.95001220703125,302.7633361816406,297.2724609375,299.1319274902344,297.2027893066406,284.9495849609375,1.0,0.7343989610671997,0.4586414694786072,0.4586414694786072,1.0,1.0,-3.2442781925201416,1.120881199836731,2.1233971118927,0.3839709162712097,0.9097315669059752,0.9097315669059752,0.0,410.0230102539063,410.0,74416.8203125,0.0,4214.58837890625,1.0,278.1499938964844,282.9616394042969,300.2699584960937,305.110595703125,293.1499938964844,293.1499938964844,278.1499938964844,36064.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417090773582458,1.0,0.0,0.0,3.696476697921753,3.6965012550354,9.117363219957042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.21875,0.0,1585.983642578125,1895.4371337890625,0.0,2857.68701171875,0.915730595588684,1.0,0.0,3.0,1.0,0.0
