time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7068799138069153,0.4044850766658783,0.375360906124115,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7788404226303101,0.5525516867637634,0.4535549283027649,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7235640287399292,0.4357368350028991,0.3134679198265075,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7183300852775574,0.4254316687583923,0.4147223234176636,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5810084939002991,0.2231145501136779,1.0650603771209717,284.9496459960937,284.95001220703125,302.7872619628906,297.281005859375,299.1346740722656,297.20233154296875,284.9496459960937,1.0,0.7344329953193665,0.4573315382003784,0.4573315382003784,1.0,1.0,-3.244835615158081,1.118007779121399,2.126827955245972,0.3807153403759002,0.9095436930656432,0.9095436930656432,0.0,409.9600830078125,410.0,74375.140625,0.0,4215.658203125,1.0,278.1499938964844,282.9610290527344,300.27850341796875,305.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841179370880127,1.0,0.0,0.0,3.694878578186035,3.694902896881104,9.109480743063614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.9765625,0.0,1584.045654296875,1895.4371337890625,0.0,2852.736083984375,0.9153609275817872,1.0,0.0,3.0,1.0,0.0
18015480,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7068799138069153,0.4044850766658783,0.375360906124115,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7788404226303101,0.5525516867637634,0.4535549283027649,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7235640287399292,0.4357368350028991,0.3134679198265075,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7183300852775574,0.4254316687583923,0.4147223234176636,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5810084939002991,0.2231145501136779,1.0650603771209717,284.9496459960937,284.95001220703125,302.7872619628906,297.281005859375,299.1346740722656,297.20233154296875,284.9496459960937,1.0,0.7344329953193665,0.4573315382003784,0.4573315382003784,1.0,1.0,-3.244835615158081,1.118007779121399,2.126827955245972,0.3807153403759002,0.9095436930656432,0.9095436930656432,0.0,409.9600830078125,410.0,74375.140625,0.0,4215.658203125,1.0,278.1499938964844,282.9610290527344,300.27850341796875,305.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841179370880127,1.0,0.0,0.0,3.694878578186035,3.694902896881104,9.109480743063614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.9765625,0.0,1584.045654296875,1895.4371337890625,0.0,2852.736083984375,0.9153609275817872,1.0,0.0,3.0,1.0,0.0
18015540,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7066266536712646,0.4040209949016571,0.3749436140060425,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7797753810882568,0.5545081496238708,0.4551132321357727,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.723808765411377,0.4361960887908935,0.3137798905372619,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7185921669006348,0.4258984327316284,0.4151592850685119,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.580678403377533,0.222758948802948,1.0634394884109497,284.94970703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.2019348144531,284.94970703125,1.0,0.7344853281974792,0.4560215771198272,0.4560215771198272,1.0,1.0,-3.245489358901977,1.1151492595672607,2.130340099334717,0.377548336982727,0.9093948006629944,0.9093948006629944,0.0,409.9150695800781,410.0,74341.046875,0.0,4217.06884765625,1.0,278.1499938964844,282.9604187011719,300.28857421875,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36037.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406381011009216,1.0,0.0,0.0,3.693653106689453,3.6936774253845215,9.103438856072898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.4677734375,0.0,1582.5648193359375,1895.4371337890625,0.0,2847.677734375,0.9150780439376832,1.0,0.0,3.0,1.0,0.0
18015600,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7066266536712646,0.4040209949016571,0.3749436140060425,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7797753810882568,0.5545081496238708,0.4551132321357727,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.723808765411377,0.4361960887908935,0.3137798905372619,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7185921669006348,0.4258984327316284,0.4151592850685119,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.580678403377533,0.222758948802948,1.0634394884109497,284.94970703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.2019348144531,284.94970703125,1.0,0.7344853281974792,0.4560215771198272,0.4560215771198272,1.0,1.0,-3.245489358901977,1.1151492595672607,2.130340099334717,0.377548336982727,0.9093948006629944,0.9093948006629944,0.0,409.9150695800781,410.0,74341.046875,0.0,4217.06884765625,1.0,278.1499938964844,282.9604187011719,300.28857421875,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36037.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406381011009216,1.0,0.0,0.0,3.693653106689453,3.6936774253845215,9.103438856072898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.4677734375,0.0,1582.5648193359375,1895.4371337890625,0.0,2847.677734375,0.9150780439376832,1.0,0.0,3.0,1.0,0.0
18015660,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7063751220703125,0.4035612046718597,0.3745299875736236,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7807022929191589,0.5564505457878113,0.4566603600978851,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7240673899650574,0.436685562133789,0.3141122460365295,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7188507318496704,0.4263602495193481,0.4155915975570678,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5803608298301697,0.2224167585372924,1.0618810653686523,284.94976806640625,284.95001220703125,302.8333435058594,297.30255126953125,299.13934326171875,297.2015686035156,284.94976806640625,1.0,0.734551727771759,0.4547047615051269,0.4547047615051269,1.0,1.0,-3.2462260723114014,1.1122825145721436,2.133943557739258,0.3744744062423706,0.9092809557914734,0.9092809557914734,0.0,409.88134765625,410.0,74312.8515625,0.0,4218.7509765625,1.0,278.1499938964844,282.9598388671875,300.2999267578125,305.1326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400842547416687,1.0,0.0,0.0,3.692714214324951,3.69273853302002,9.098811801777628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.349609375,0.0,1581.4312744140625,1895.4371337890625,0.0,2842.502685546875,0.9148613810539246,1.0,0.0,3.0,1.0,0.0
18015720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7063751220703125,0.4035612046718597,0.3745299875736236,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7807022929191589,0.5564505457878113,0.4566603600978851,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7240673899650574,0.436685562133789,0.3141122460365295,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7188507318496704,0.4263602495193481,0.4155915975570678,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5803608298301697,0.2224167585372924,1.0618810653686523,284.94976806640625,284.95001220703125,302.8333435058594,297.30255126953125,299.13934326171875,297.2015686035156,284.94976806640625,1.0,0.734551727771759,0.4547047615051269,0.4547047615051269,1.0,1.0,-3.2462260723114014,1.1122825145721436,2.133943557739258,0.3744744062423706,0.9092809557914734,0.9092809557914734,0.0,409.88134765625,410.0,74312.8515625,0.0,4218.7509765625,1.0,278.1499938964844,282.9598388671875,300.2999267578125,305.1326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400842547416687,1.0,0.0,0.0,3.692714214324951,3.69273853302002,9.098811801777628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.349609375,0.0,1581.4312744140625,1895.4371337890625,0.0,2842.502685546875,0.9148613810539246,1.0,0.0,3.0,1.0,0.0
18015780,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7061261534690857,0.4031060636043548,0.3741204440593719,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7816214561462402,0.5583785176277161,0.4581959247589111,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7243420481681824,0.4372085928916931,0.3144674003124237,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7191063165664673,0.4268170297145843,0.4160191416740417,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5800549983978271,0.2220867574214935,1.0603787899017334,284.9498291015625,284.95001220703125,302.85546875,297.3150939941406,299.14129638671875,297.20123291015625,284.9498291015625,1.0,0.73462975025177,0.4533879458904266,0.4533879458904266,1.0,1.0,-3.2470405101776123,1.109424352645874,2.1376161575317383,0.3714696764945984,0.9092106819152832,0.9092106819152832,0.0,409.8548278808594,410.0,74290.0,0.0,4220.66845703125,1.0,278.1499938964844,282.959228515625,300.3124389648437,305.1435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395227193832397,1.0,0.0,0.0,3.692029476165772,3.69205379486084,9.095437576434052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.474609375,0.0,1580.5982666015625,1895.4371337890625,0.0,2837.25634765625,0.9147028923034668,1.0,0.0,3.0,1.0,0.0
18015840,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7061261534690857,0.4031060636043548,0.3741204440593719,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7816214561462402,0.5583785176277161,0.4581959247589111,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7243420481681824,0.4372085928916931,0.3144674003124237,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7191063165664673,0.4268170297145843,0.4160191416740417,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5800549983978271,0.2220867574214935,1.0603787899017334,284.9498291015625,284.95001220703125,302.85546875,297.3150939941406,299.14129638671875,297.20123291015625,284.9498291015625,1.0,0.73462975025177,0.4533879458904266,0.4533879458904266,1.0,1.0,-3.2470405101776123,1.109424352645874,2.1376161575317383,0.3714696764945984,0.9092106819152832,0.9092106819152832,0.0,409.8548278808594,410.0,74290.0,0.0,4220.66845703125,1.0,278.1499938964844,282.959228515625,300.3124389648437,305.1435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395227193832397,1.0,0.0,0.0,3.692029476165772,3.69205379486084,9.095437576434052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.474609375,0.0,1580.5982666015625,1895.4371337890625,0.0,2837.25634765625,0.9147028923034668,1.0,0.0,3.0,1.0,0.0
18015900,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.706002414226532,0.4028801321983337,0.3739170730113983,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7820783257484436,0.5593379139900208,0.4589599668979645,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.724484920501709,0.4374819695949554,0.3146530389785766,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.719232976436615,0.4270438551902771,0.4162314236164093,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5799055099487305,0.2219254672527313,1.0596446990966797,284.9498596191406,284.95001220703125,302.8663024902344,297.3217163085937,299.1421813964844,297.2010803222656,284.9498596191406,1.0,0.7346721291542053,0.4527295529842376,0.4527295529842376,1.0,1.0,-3.2474725246429443,1.107998967170715,2.1394736766815186,0.3699684739112854,0.9091894626617432,0.9091894626617432,0.0,409.8431396484375,410.0,74280.1328125,0.0,4221.6982421875,1.0,278.1499938964844,282.9589538574219,300.3190002441406,305.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36018.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392357230186462,1.0,0.0,0.0,3.6917624473571777,3.691787004470825,9.0941227881558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.892578125,0.0,1580.2701416015625,1895.4371337890625,0.0,2834.575439453125,0.9146407842636108,1.0,0.0,3.0,1.0,0.0
18015960,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7058789730072021,0.4026554226875305,0.373714804649353,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7825332283973694,0.5602943301200867,0.4597216844558716,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7246313095092773,0.4377632737159729,0.3148441016674042,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7193587422370911,0.4272697567939758,0.4164428412914276,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5797579884529114,0.2217665463685989,1.0589216947555542,284.949951171875,284.95001220703125,302.8769836425781,297.3285522460937,299.1432189941406,297.2009582519531,284.949951171875,1.0,0.7347165942192078,0.452121764421463,0.452121764421463,1.0,1.0,-3.2479214668273926,1.1066924333572388,2.1412289142608643,0.3685687482357025,0.909227728843689,0.909227728843689,0.0,409.8322448730469,410.0,74273.4609375,0.0,4222.7744140625,1.0,278.1499938964844,282.9587097167969,300.3257751464844,305.1556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36013.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389508128166199,1.0,0.0,0.0,3.691617250442505,3.691641807556152,9.093407129512344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.900390625,0.0,1580.06787109375,1895.4371337890625,0.0,2831.914306640625,0.9146053194999696,1.0,0.0,3.0,1.0,0.0
18016020,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7056353688240051,0.4022111892700195,0.3733147382736206,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7834371328353882,0.562195360660553,0.4612354636192322,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7249413728713989,0.4383614361286163,0.3152503967285156,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7196084260940552,0.427717924118042,0.4168621003627777,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5794724822044373,0.2214582711458206,1.0575186014175415,284.9500427246094,284.95001220703125,302.8978881835937,297.3426513671875,299.14508056640625,297.2007141113281,284.9500732421875,1.0,0.734813928604126,0.4509061872959137,0.4509061872959137,1.0,1.0,-3.248887300491333,1.104109525680542,2.144777774810791,0.3657945394515991,0.9093478918075562,0.9093478918075562,0.0,409.8126220703125,410.0,74264.921875,0.0,4225.11083984375,1.0,278.1499938964844,282.9581604003906,300.3399658203125,305.169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36004.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384001851081848,1.0,0.0,0.0,3.691619634628296,3.691643953323364,9.093417929761928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.953125,0.0,1580.002197265625,1895.4371337890625,0.0,2826.771484375,0.9145996570587158,1.0,0.0,3.0,1.0,0.0
18016080,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7056353688240051,0.4022111892700195,0.3733147382736206,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7834371328353882,0.562195360660553,0.4612354636192322,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7249413728713989,0.4383614361286163,0.3152503967285156,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7196084260940552,0.427717924118042,0.4168621003627777,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5794724822044373,0.2214582711458206,1.0575186014175415,284.9500427246094,284.95001220703125,302.8978881835937,297.3426513671875,299.14508056640625,297.2007141113281,284.9500732421875,1.0,0.734813928604126,0.4509061872959137,0.4509061872959137,1.0,1.0,-3.248887300491333,1.104109525680542,2.144777774810791,0.3657945394515991,0.9093478918075562,0.9093478918075562,0.0,409.8126220703125,410.0,74264.921875,0.0,4225.11083984375,1.0,278.1499938964844,282.9581604003906,300.3399658203125,305.169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36004.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384001851081848,1.0,0.0,0.0,3.691619634628296,3.691643953323364,9.093417929761928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.953125,0.0,1580.002197265625,1895.4371337890625,0.0,2826.771484375,0.9145996570587158,1.0,0.0,3.0,1.0,0.0
18016140,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7053951621055603,0.4017718136310577,0.3729188740253448,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7843356132507324,0.5640856623649597,0.4627405405044555,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7252682447433472,0.4389935731887817,0.3156798183917999,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7198567986488342,0.4281630516052246,0.4172783195972442,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.579195499420166,0.2211584001779556,1.0561531782150269,284.9501342773437,284.95001220703125,302.9181823730469,297.35723876953125,299.14678955078125,297.2005310058594,284.9501342773437,1.0,0.7349186539649963,0.4496906101703644,0.4496906101703644,1.0,1.0,-3.249915361404419,1.101536512374878,2.148378849029541,0.3630351126194,0.9094775915145874,0.9094775915145874,0.0,409.7943420410156,410.0,74259.34375,0.0,4227.61181640625,1.0,278.1499938964844,282.9575500488281,300.3545227050781,305.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,35997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837851345539093,1.0,0.0,0.0,3.6918036937713614,3.691828012466431,9.094325150726944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.6240234375,0.0,1580.16015625,1895.4371337890625,0.0,2821.647216796875,0.9146358966827391,1.0,0.0,3.0,1.0,0.0
18016200,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7053951621055603,0.4017718136310577,0.3729188740253448,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7843356132507324,0.5640856623649597,0.4627405405044555,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7252682447433472,0.4389935731887817,0.3156798183917999,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7198567986488342,0.4281630516052246,0.4172783195972442,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.579195499420166,0.2211584001779556,1.0561531782150269,284.9501342773437,284.95001220703125,302.9181823730469,297.35723876953125,299.14678955078125,297.2005310058594,284.9501342773437,1.0,0.7349186539649963,0.4496906101703644,0.4496906101703644,1.0,1.0,-3.249915361404419,1.101536512374878,2.148378849029541,0.3630351126194,0.9094775915145874,0.9094775915145874,0.0,409.7943420410156,410.0,74259.34375,0.0,4227.61181640625,1.0,278.1499938964844,282.9575500488281,300.3545227050781,305.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,35997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837851345539093,1.0,0.0,0.0,3.6918036937713614,3.691828012466431,9.094325150726944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.6240234375,0.0,1580.16015625,1895.4371337890625,0.0,2821.647216796875,0.9146358966827391,1.0,0.0,3.0,1.0,0.0
18016260,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7051961421966553,0.4014065265655517,0.3725896775722503,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7850856184959412,0.56566321849823,0.4639966785907745,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.725557267665863,0.4395535886287689,0.3160604536533355,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7200643420219421,0.4285342395305633,0.4176252782344818,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5789697766304016,0.2209131717681884,1.0550360679626465,284.9501342773437,284.95001220703125,302.93475341796875,297.3696594238281,299.1478576660156,297.20037841796875,284.9501342773437,1.0,0.735012412071228,0.4486335813999176,0.4486335813999176,1.0,1.0,-3.250828266143799,1.0992977619171145,2.151530504226685,0.360648512840271,0.9095518589019777,0.9095518589019777,0.0,409.7799377441406,410.0,74254.8203125,0.0,4229.84326171875,1.0,278.1499938964844,282.9570007324219,300.366943359375,305.1957092285156,293.1499938964844,293.1499938964844,278.1499938964844,35995.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373979330062866,1.0,0.0,0.0,3.6919970512390137,3.692021369934082,9.095277846427052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.798828125,0.0,1580.3599853515625,1895.4371337890625,0.0,2817.414306640625,0.9146769046783448,1.0,0.0,3.0,1.0,0.0
18016320,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.705158531665802,0.4013373553752899,0.3725273311138153,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7852278351783752,0.5659623742103577,0.4642349183559418,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7256138920783997,0.4396633803844452,0.3161351084709167,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7201037406921387,0.4286046028137207,0.4176910519599914,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5789275169372559,0.220867171883583,1.0548264980316162,284.9501342773437,284.95001220703125,302.9378662109375,297.3720397949219,299.1480407714844,297.2003479003906,284.9501342773437,1.0,0.7350308299064636,0.4484322369098663,0.4484322369098663,1.0,1.0,-3.251007318496704,1.0988713502883911,2.1521358489990234,0.3601948916912079,0.9095654487609864,0.9095654487609864,0.0,409.7773132324219,410.0,74254.046875,0.0,4230.28173828125,1.0,278.1499938964844,282.9569091796875,300.3693542480469,305.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373128771781921,1.0,0.0,0.0,3.692037343978882,3.692061901092529,9.095477366827254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.4208984375,0.0,1580.4033203125,1895.4371337890625,0.0,2816.619873046875,0.9146856665611268,1.0,0.0,3.0,1.0,0.0
18016380,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7049292325973511,0.4009146988391876,0.3721454441547394,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7861067652702332,0.5678081512451172,0.465706467628479,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7259820699691772,0.4403781592845917,0.3166215419769287,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7203513979911804,0.4290474951267242,0.4181041717529297,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5786698460578918,0.2205858379602432,1.0535441637039185,284.9501342773437,284.95001220703125,302.9569702148437,297.3868408203125,299.1490173339844,297.2001647949219,284.9501342773437,1.0,0.7351513504981995,0.4471738934516907,0.4471738934516907,1.0,1.0,-3.252169370651245,1.0962141752243042,2.1559553146362305,0.3573718667030334,0.9096510410308838,0.9096510410308838,0.0,409.76177978515625,410.0,74249.8046875,0.0,4233.13818359375,1.0,278.1499938964844,282.9562683105469,300.3841857910156,305.2128601074219,293.1499938964844,293.1499938964844,278.1499938964844,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367894291877747,1.0,0.0,0.0,3.6923141479492174,3.692338705062866,9.096840472011536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.3955078125,0.0,1580.7056884765625,1895.4371337890625,0.0,2811.734375,0.914746344089508,1.0,0.0,3.0,1.0,0.0
18016440,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7049292325973511,0.4009146988391876,0.3721454441547394,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7861067652702332,0.5678081512451172,0.465706467628479,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7259820699691772,0.4403781592845917,0.3166215419769287,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7203513979911804,0.4290474951267242,0.4181041717529297,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5786698460578918,0.2205858379602432,1.0535441637039185,284.9501342773437,284.95001220703125,302.9569702148437,297.3868408203125,299.1490173339844,297.2001647949219,284.9501342773437,1.0,0.7351513504981995,0.4471738934516907,0.4471738934516907,1.0,1.0,-3.252169370651245,1.0962141752243042,2.1559553146362305,0.3573718667030334,0.9096510410308838,0.9096510410308838,0.0,409.76177978515625,410.0,74249.8046875,0.0,4233.13818359375,1.0,278.1499938964844,282.9562683105469,300.3841857910156,305.2128601074219,293.1499938964844,293.1499938964844,278.1499938964844,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367894291877747,1.0,0.0,0.0,3.6923141479492174,3.692338705062866,9.096840472011536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.3955078125,0.0,1580.7056884765625,1895.4371337890625,0.0,2811.734375,0.914746344089508,1.0,0.0,3.0,1.0,0.0
18016500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7048168182373047,0.4007080197334289,0.3719575405120849,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7865426540374756,0.5687218904495239,0.4664362668991089,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7261707782745361,0.440744936466217,0.3168711066246032,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7204760313034058,0.4292713701725006,0.4183118939399719,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5785430669784546,0.2204471081495285,1.0529115200042725,284.9501342773437,284.95001220703125,302.9662780761719,297.3941955566406,299.1494140625,297.2000732421875,284.9501342773437,1.0,0.7352132201194763,0.4465447068214416,0.4465447068214416,1.0,1.0,-3.25276517868042,1.0948853492736816,2.157879590988159,0.3559638559818268,0.9096903204917908,0.9096903204917908,0.0,409.754150390625,410.0,74247.734375,0.0,4234.60498046875,1.0,278.1499938964844,282.9559631347656,300.3916015625,305.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35992.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836535632610321,1.0,0.0,0.0,3.6924562454223633,3.6924808025360094,9.09754135136609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.3876953125,0.0,1580.8636474609375,1895.4371337890625,0.0,2809.365478515625,0.9147777557373048,1.0,0.0,3.0,1.0,0.0
18016560,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7047110199928284,0.4005143046379089,0.3717788159847259,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7869704365730286,0.5696138739585876,0.4671515524387359,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7263653874397278,0.441123217344284,0.3171286582946777,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7206045985221863,0.4295048415660858,0.418526291847229,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.578419029712677,0.2203108668327331,1.0522898435592651,284.9501647949219,284.95001220703125,302.9754638671875,297.4014587402344,299.1498718261719,297.1999206542969,284.9501647949219,1.0,0.7352773547172546,0.4459603130817413,0.4459603130817413,1.0,1.0,-3.253381967544556,1.0936646461486816,2.159717321395874,0.3546670377254486,0.9097627997398376,0.9097627997398376,0.0,409.7463989257813,410.0,74247.203125,0.0,4236.1240234375,1.0,278.1499938964844,282.9556579589844,300.3988952636719,305.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362880349159241,1.0,0.0,0.0,3.692649126052856,3.692673444747925,9.098490636461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.59765625,0.0,1581.0706787109375,1895.4371337890625,0.0,2807.054931640625,0.91482013463974,1.0,0.0,3.0,1.0,0.0
18016620,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7045155167579651,0.400150716304779,0.371444821357727,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7877988219261169,0.5713403820991516,0.4685355126857757,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7267698645591736,0.4419085681438446,0.3176651000976562,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7208711504936218,0.4299879372119903,0.4189719557762146,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.578179121017456,0.2200463563203811,1.051081895828247,284.9501647949219,284.95001220703125,302.99334716796875,297.4156188964844,299.1505126953125,297.1994934082031,284.9501953125,1.0,0.7354117035865784,0.4447915852069855,0.4447915852069855,1.0,1.0,-3.254667043685913,1.0912455320358276,2.163421392440796,0.3520994782447815,0.9098986387252808,0.9098986387252808,0.0,409.73236083984375,410.0,74246.59375,0.0,4239.2998046875,1.0,278.1499938964844,282.9550476074219,300.4131164550781,305.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,35988.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358123898506165,1.0,0.0,0.0,3.693097114562988,3.6931214332580566,9.10069843484962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.998046875,0.0,1581.5631103515625,1895.4371337890625,0.0,2802.61669921875,0.9149188995361328,1.0,0.0,3.0,1.0,0.0
18016680,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7045155167579651,0.400150716304779,0.371444821357727,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7877988219261169,0.5713403820991516,0.4685355126857757,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7267698645591736,0.4419085681438446,0.3176651000976562,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7208711504936218,0.4299879372119903,0.4189719557762146,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.578179121017456,0.2200463563203811,1.051081895828247,284.9501647949219,284.95001220703125,302.99334716796875,297.4156188964844,299.1505126953125,297.1994934082031,284.9501953125,1.0,0.7354117035865784,0.4447915852069855,0.4447915852069855,1.0,1.0,-3.254667043685913,1.0912455320358276,2.163421392440796,0.3520994782447815,0.9098986387252808,0.9098986387252808,0.0,409.73236083984375,410.0,74246.59375,0.0,4239.2998046875,1.0,278.1499938964844,282.9550476074219,300.4131164550781,305.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,35988.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358123898506165,1.0,0.0,0.0,3.693097114562988,3.6931214332580566,9.10069843484962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.998046875,0.0,1581.5631103515625,1895.4371337890625,0.0,2802.61669921875,0.9149188995361328,1.0,0.0,3.0,1.0,0.0
18016740,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043273448944092,0.399796575307846,0.3711228370666504,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.788601815700531,0.5730177164077759,0.4698783159255981,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.727183997631073,0.4427134394645691,0.3182169198989868,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7211399674415588,0.4304739236831665,0.4194236695766449,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5779465436935425,0.2197900414466858,1.0499111413955688,284.9501647949219,284.95001220703125,303.0106201171875,297.4291381835937,299.15087890625,297.1989440917969,284.9501647949219,1.0,0.7355504035949707,0.4436228275299072,0.4436228275299072,1.0,1.0,-3.255978584289551,1.0888237953186035,2.167154788970948,0.3495375216007232,0.909992814064026,0.909992814064026,0.0,409.7216491699219,410.0,74244.8828125,0.0,4242.5625,1.0,278.1499938964844,282.95440673828125,300.4267578125,305.2560729980469,293.1499938964844,293.1499938964844,278.1499938964844,35988.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353709578514099,1.0,0.0,0.0,3.69350790977478,3.693532466888428,9.10272376586363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.029296875,0.0,1582.0303955078125,1895.4371337890625,0.0,2798.498046875,0.915010631084442,1.0,0.0,3.0,1.0,0.0
18016800,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043273448944092,0.399796575307846,0.3711228370666504,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.788601815700531,0.5730177164077759,0.4698783159255981,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.727183997631073,0.4427134394645691,0.3182169198989868,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7211399674415588,0.4304739236831665,0.4194236695766449,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5779465436935425,0.2197900414466858,1.0499111413955688,284.9501647949219,284.95001220703125,303.0106201171875,297.4291381835937,299.15087890625,297.1989440917969,284.9501647949219,1.0,0.7355504035949707,0.4436228275299072,0.4436228275299072,1.0,1.0,-3.255978584289551,1.0888237953186035,2.167154788970948,0.3495375216007232,0.909992814064026,0.909992814064026,0.0,409.7216491699219,410.0,74244.8828125,0.0,4242.5625,1.0,278.1499938964844,282.95440673828125,300.4267578125,305.2560729980469,293.1499938964844,293.1499938964844,278.1499938964844,35988.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353709578514099,1.0,0.0,0.0,3.69350790977478,3.693532466888428,9.10272376586363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.029296875,0.0,1582.0303955078125,1895.4371337890625,0.0,2798.498046875,0.915010631084442,1.0,0.0,3.0,1.0,0.0
18016860,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7041404843330383,0.3994444608688354,0.3708047866821289,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7893807888031006,0.5746484398841858,0.4711834192276001,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7276038527488708,0.443531334400177,0.3187790811061859,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7214063405990601,0.430955559015274,0.4198734760284424,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5777204036712646,0.21954146027565,1.0487756729125977,284.9501037597656,284.95001220703125,303.0272827148437,297.4417724609375,299.1510009765625,297.1982727050781,284.9501342773437,1.0,0.735691249370575,0.4424683749675751,0.4424683749675751,1.0,1.0,-3.257294178009033,1.0864254236221311,2.1708688735961914,0.3470095694065094,0.9100399613380432,0.9100399613380432,0.0,409.7148742675781,410.0,74241.2109375,0.0,4245.85986328125,1.0,278.1499938964844,282.9537658691406,300.4395446777344,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35990.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349655866622925,1.0,0.0,0.0,3.693822145462036,3.693846464157105,9.104272180593398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.4619140625,0.0,1582.4013671875,1895.4371337890625,0.0,2794.717041015625,0.9150819182395936,1.0,0.0,3.0,1.0,0.0
18016920,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7041404843330383,0.3994444608688354,0.3708047866821289,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7893807888031006,0.5746484398841858,0.4711834192276001,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7276038527488708,0.443531334400177,0.3187790811061859,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7214063405990601,0.430955559015274,0.4198734760284424,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5777204036712646,0.21954146027565,1.0487756729125977,284.9501037597656,284.95001220703125,303.0272827148437,297.4417724609375,299.1510009765625,297.1982727050781,284.9501342773437,1.0,0.735691249370575,0.4424683749675751,0.4424683749675751,1.0,1.0,-3.257294178009033,1.0864254236221311,2.1708688735961914,0.3470095694065094,0.9100399613380432,0.9100399613380432,0.0,409.7148742675781,410.0,74241.2109375,0.0,4245.85986328125,1.0,278.1499938964844,282.9537658691406,300.4395446777344,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35990.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349655866622925,1.0,0.0,0.0,3.693822145462036,3.693846464157105,9.104272180593398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.4619140625,0.0,1582.4013671875,1895.4371337890625,0.0,2794.717041015625,0.9150819182395936,1.0,0.0,3.0,1.0,0.0
18016980,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7039519548416138,0.399090826511383,0.3704866170883178,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7901354432106018,0.5762314200401306,0.472450852394104,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.72802734375,0.4443597495555877,0.3193492889404297,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.721667468547821,0.4314291477203369,0.4203170239925384,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5774998068809509,0.219299778342247,1.0476726293563845,284.9500427246094,284.95001220703125,303.0433349609375,297.45330810546875,299.1507568359375,297.197509765625,284.9500427246094,1.0,0.7358324527740479,0.4413138926029205,0.4413138926029205,1.0,1.0,-3.258597612380981,1.084011435508728,2.174586057662964,0.3444749414920807,0.9100122451782228,0.9100122451782228,0.0,409.7119140625,410.0,74233.84375,0.0,4249.1494140625,1.0,278.1499938964844,282.9530944824219,300.4512634277344,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834600031375885,1.0,0.0,0.0,3.693954944610596,3.693979263305664,9.104926448344486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.935546875,0.0,1582.5831298828125,1895.4371337890625,0.0,2791.307861328125,0.9151141047477722,1.0,0.0,3.0,1.0,0.0
18017040,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7039519548416138,0.399090826511383,0.3704866170883178,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7901354432106018,0.5762314200401306,0.472450852394104,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.72802734375,0.4443597495555877,0.3193492889404297,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.721667468547821,0.4314291477203369,0.4203170239925384,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5774998068809509,0.219299778342247,1.0476726293563845,284.9500427246094,284.95001220703125,303.0433349609375,297.45330810546875,299.1507568359375,297.197509765625,284.9500427246094,1.0,0.7358324527740479,0.4413138926029205,0.4413138926029205,1.0,1.0,-3.258597612380981,1.084011435508728,2.174586057662964,0.3444749414920807,0.9100122451782228,0.9100122451782228,0.0,409.7119140625,410.0,74233.84375,0.0,4249.1494140625,1.0,278.1499938964844,282.9530944824219,300.4512634277344,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834600031375885,1.0,0.0,0.0,3.693954944610596,3.693979263305664,9.104926448344486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.935546875,0.0,1582.5831298828125,1895.4371337890625,0.0,2791.307861328125,0.9151141047477722,1.0,0.0,3.0,1.0,0.0
18017100,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7038564682006836,0.3989127874374389,0.3703267276287079,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7905030846595764,0.5770037174224854,0.4730695188045501,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7282400131225586,0.4447772800922394,0.3196368813514709,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7217955589294434,0.4316620826721191,0.420535534620285,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5773912668228149,0.2191813439130783,1.0471326112747192,284.9499816894531,284.95001220703125,303.0511474609375,297.4585876464844,299.1505126953125,297.19708251953125,284.9499816894531,1.0,0.7359026670455933,0.4407366812229156,0.4407366812229156,1.0,1.0,-3.259239673614502,1.082796573638916,2.176443099975586,0.3432022035121918,0.9099649786949158,0.9099649786949158,0.0,409.7118225097656,410.0,74228.3125,0.0,4250.7783203125,1.0,278.1499938964844,282.9527893066406,300.4566345214844,305.28619384765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344321846961975,1.0,0.0,0.0,3.69392728805542,3.6939518451690674,9.104791161007596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.708984375,0.0,1582.5733642578125,1895.4371337890625,0.0,2789.742431640625,0.9151096940040588,1.0,0.0,3.0,1.0,0.0
18017160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7037599086761475,0.3987337648868561,0.3701660931110382,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7908636927604675,0.5777620673179626,0.4736772775650024,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7284531593322754,0.4451967775821686,0.3199259638786316,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7219217419624329,0.431892067193985,0.4207514524459839,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5772839784622192,0.2190645486116409,1.046600103378296,284.949951171875,284.95001220703125,303.05877685546875,297.4635009765625,299.1502685546875,297.1966247558594,284.949951171875,1.0,0.7359723448753357,0.4401782751083374,0.4401782751083374,1.0,1.0,-3.259873390197754,1.0816203355789185,2.178253173828125,0.3419694006443023,0.909912109375,0.909912109375,0.0,409.712646484375,410.0,74222.1640625,0.0,4252.39208984375,1.0,278.1499938964844,282.9524841308594,300.4616394042969,305.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342751264572144,1.0,0.0,0.0,3.6938538551330566,3.693878412246704,9.104429068429454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.2568359375,0.0,1582.510009765625,1895.4371337890625,0.0,2788.277587890625,0.915095031261444,1.0,0.0,3.0,1.0,0.0
18017220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7035635709762573,0.3983722925186157,0.3698421716690063,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7915643453598022,0.5792378187179565,0.4748608469963074,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7288802862167358,0.4460402727127075,0.3205077648162842,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7221683263778687,0.4323432147502899,0.4211754202842712,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5770725011825562,0.2188353389501571,1.0455560684204102,284.9498291015625,284.95001220703125,303.0736389160156,297.4721374511719,299.1495361328125,297.1955871582031,284.9498291015625,1.0,0.7361096739768982,0.4390614330768585,0.4390614330768585,1.0,1.0,-3.261112689971924,1.0792548656463623,2.181857824325561,0.3394930958747864,0.9097378253936768,0.9097378253936768,0.0,409.7166442871094,410.0,74205.7578125,0.0,4255.56103515625,1.0,278.1499938964844,282.9518737792969,300.47052001953125,305.2995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339996933937073,1.0,0.0,0.0,3.6935088634490967,3.693533420562744,9.102728881771328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3134765625,0.0,1582.1669921875,1895.4371337890625,0.0,2785.70947265625,0.9150219559669496,1.0,0.0,3.0,1.0,0.0
