time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7035635709762573,0.3983722925186157,0.3698421716690063,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7915643453598022,0.5792378187179565,0.4748608469963074,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7288802862167358,0.4460402727127075,0.3205077648162842,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7221683263778687,0.4323432147502899,0.4211754202842712,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5770725011825562,0.2188353389501571,1.0455560684204102,284.9498291015625,284.95001220703125,303.0736389160156,297.4721374511719,299.1495361328125,297.1955871582031,284.9498291015625,1.0,0.7361096739768982,0.4390614330768585,0.4390614330768585,1.0,1.0,-3.261112689971924,1.0792548656463623,2.181857824325561,0.3394930958747864,0.9097378253936768,0.9097378253936768,0.0,409.7166442871094,410.0,74205.7578125,0.0,4255.56103515625,1.0,278.1499938964844,282.9518737792969,300.47052001953125,305.2995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339996933937073,1.0,0.0,0.0,3.6935088634490967,3.693533420562744,9.102728881771328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3134765625,0.0,1582.1669921875,1895.4371337890625,0.0,2785.70947265625,0.9150219559669496,1.0,0.0,3.0,1.0,0.0
18017340,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.703361988067627,0.3980052769184112,0.3695137500762939,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.792235255241394,0.5806542038917542,0.475998044013977,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7293071150779724,0.4468873143196106,0.3210926651954651,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.722406268119812,0.4327811002731323,0.4215874969959259,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5768646001815796,0.2186116129159927,1.0445383787155151,284.94970703125,284.95001220703125,303.087890625,297.47900390625,299.1484375,297.19439697265625,284.94970703125,1.0,0.736242949962616,0.437944620847702,0.437944620847702,1.0,1.0,-3.2623019218444824,1.076861023902893,2.1854407787323,0.3369895219802856,0.909443974494934,0.909443974494934,0.0,409.7236022949219,410.0,74182.15625,0.0,4258.62255859375,1.0,278.1499938964844,282.9512634277344,300.47760009765625,305.3057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337723612785339,1.0,0.0,0.0,3.6928014755249023,3.69282603263855,9.099242106458404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.5888671875,0.0,1581.4296875,1895.4371337890625,0.0,2783.58984375,0.91486918926239,1.0,0.0,3.0,1.0,0.0
18017400,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.703361988067627,0.3980052769184112,0.3695137500762939,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.792235255241394,0.5806542038917542,0.475998044013977,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7293071150779724,0.4468873143196106,0.3210926651954651,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.722406268119812,0.4327811002731323,0.4215874969959259,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5768646001815796,0.2186116129159927,1.0445383787155151,284.94970703125,284.95001220703125,303.087890625,297.47900390625,299.1484375,297.19439697265625,284.94970703125,1.0,0.736242949962616,0.437944620847702,0.437944620847702,1.0,1.0,-3.2623019218444824,1.076861023902893,2.1854407787323,0.3369895219802856,0.909443974494934,0.909443974494934,0.0,409.7236022949219,410.0,74182.15625,0.0,4258.62255859375,1.0,278.1499938964844,282.9512634277344,300.47760009765625,305.3057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337723612785339,1.0,0.0,0.0,3.6928014755249023,3.69282603263855,9.099242106458404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.5888671875,0.0,1581.4296875,1895.4371337890625,0.0,2783.58984375,0.91486918926239,1.0,0.0,3.0,1.0,0.0
18017460,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7031716704368591,0.3976624608039856,0.369207352399826,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7928263545036316,0.5819050669670105,0.4770033955574035,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7296984791755676,0.4476673603057861,0.3216318786144256,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7226174473762512,0.4331721663475036,0.4219558835029602,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5766760110855103,0.2184100300073623,1.0436224937438965,284.94952392578125,284.95001220703125,303.1004333496094,297.4835510253906,299.1470642089844,297.1932067871094,284.94952392578125,1.0,0.7363611459732056,0.4368964731693268,0.4368964731693268,1.0,1.0,-3.263345956802368,1.0745810270309448,2.188765048980713,0.334607869386673,0.9090402722358704,0.9090402722358704,0.0,409.7322692871094,410.0,74152.3359375,0.0,4261.3271484375,1.0,278.1499938964844,282.95068359375,300.482421875,305.3093566894531,293.1499938964844,293.1499938964844,278.1499938964844,36026.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336121439933777,1.0,0.0,0.0,3.691746950149536,3.691771507263184,9.09404604954034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.0947265625,0.0,1580.312744140625,1895.4371337890625,0.0,2782.09619140625,0.9146398901939392,1.0,0.0,3.0,1.0,0.0
18017520,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.703154981136322,0.3976325094699859,0.3691805899143219,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7928771376609802,0.5820126533508301,0.4770898818969726,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7297324538230896,0.4477351903915405,0.3216787874698639,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7226356863975525,0.4332059025764465,0.4219876825809479,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5766596794128418,0.2183925956487655,1.0435433387756348,284.9494934082031,284.95001220703125,303.1015014648437,297.4838562011719,299.1469421386719,297.1930847167969,284.9494934082031,1.0,0.7363713383674622,0.4368053376674652,0.4368053376674652,1.0,1.0,-3.2634356021881104,1.074381709098816,2.189053773880005,0.3343997895717621,0.9090025424957277,0.9090025424957277,0.0,409.7330627441406,410.0,74149.5703125,0.0,4261.56005859375,1.0,278.1499938964844,282.9506530761719,300.4827880859375,305.3096008300781,293.1499938964844,293.1499938964844,278.1499938964844,36027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336038589477539,1.0,0.0,0.0,3.691646099090576,3.691670417785645,9.093548669625308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.7490234375,0.0,1580.2054443359375,1895.4371337890625,0.0,2782.01904296875,0.9146178960800172,1.0,0.0,3.0,1.0,0.0
18017580,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7029410600662231,0.3972524404525757,0.3688412308692932,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7934826016426086,0.5832977890968323,0.4781241416931152,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301544547080994,0.4485810995101928,0.3222642242908478,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7228544354438782,0.4336141943931579,0.422372817993164,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5764577984809875,0.2181789278984069,1.0425739288330078,284.9493103027344,284.95001220703125,303.1145324707031,297.4864807128906,299.14501953125,297.1916198730469,284.9493103027344,1.0,0.7364925742149353,0.4356660544872284,0.4356660544872284,1.0,1.0,-3.2644922733306885,1.0718625783920288,2.192629814147949,0.3317686915397644,0.9084102511405944,0.9084102511405944,0.0,409.7450866699219,410.0,74106.1953125,0.0,4264.318359375,1.0,278.1499938964844,282.9500732421875,300.4854431152344,305.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36040.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334665298461914,1.0,0.0,0.0,3.689913749694824,3.6899380683898926,9.085015904020112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.2919921875,0.0,1578.3372802734375,1895.4371337890625,0.0,2780.738525390625,0.914238691329956,1.0,0.0,3.0,1.0,0.0
18017640,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7029410600662231,0.3972524404525757,0.3688412308692932,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7934826016426086,0.5832977890968323,0.4781241416931152,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301544547080994,0.4485810995101928,0.3222642242908478,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7228544354438782,0.4336141943931579,0.422372817993164,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5764577984809875,0.2181789278984069,1.0425739288330078,284.9493103027344,284.95001220703125,303.1145324707031,297.4864807128906,299.14501953125,297.1916198730469,284.9493103027344,1.0,0.7364925742149353,0.4356660544872284,0.4356660544872284,1.0,1.0,-3.2644922733306885,1.0718625783920288,2.192629814147949,0.3317686915397644,0.9084102511405944,0.9084102511405944,0.0,409.7450866699219,410.0,74106.1953125,0.0,4264.318359375,1.0,278.1499938964844,282.9500732421875,300.4854431152344,305.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36040.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334665298461914,1.0,0.0,0.0,3.689913749694824,3.6899380683898926,9.085015904020112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.2919921875,0.0,1578.3372802734375,1895.4371337890625,0.0,2780.738525390625,0.914238691329956,1.0,0.0,3.0,1.0,0.0
18017700,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7028324604034424,0.3970606327056885,0.3686700463294983,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7937764525413513,0.583922803401947,0.4786273837089538,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7303644418716431,0.449003130197525,0.3225564658641815,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7229612469673157,0.4338144361972809,0.422561764717102,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5763575434684753,0.218073308467865,1.0420950651168823,284.94921875,284.95001220703125,303.1208190917969,297.48687744140625,299.1439819335937,297.1908569335937,284.94921875,1.0,0.7365513443946838,0.43509641289711,0.43509641289711,1.0,1.0,-3.2650015354156494,1.070592164993286,2.194409370422364,0.330441951751709,0.908078134059906,0.908078134059906,0.0,409.7516174316406,410.0,74081.8515625,0.0,4265.65234375,1.0,278.1499938964844,282.9497985839844,300.4861755371094,305.3097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36047.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833440363407135,1.0,0.0,0.0,3.688905477523804,3.688929796218872,9.080051768250996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.4169921875,0.0,1577.24462890625,1895.4371337890625,0.0,2780.49462890625,0.9140174984931946,1.0,0.0,3.0,1.0,0.0
18017760,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7027219533920288,0.3968668282032013,0.3684971630573272,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7940598726272583,0.5845264792442322,0.4791138470172882,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7305730581283569,0.4494237303733825,0.3228478729724884,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7230650782585144,0.4340099692344665,0.4227463901042938,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.57625812292099,0.2179691791534423,1.0416232347488403,284.9491577148437,284.95001220703125,303.1269836425781,297.48663330078125,299.1430358886719,297.1900329589844,284.9491577148437,1.0,0.7366076707839966,0.4345742166042328,0.4345742166042328,1.0,1.0,-3.265486717224121,1.0694249868392944,2.196061849594116,0.3292167484760284,0.9077446460723876,0.9077446460723876,0.0,409.7586975097656,410.0,74055.9921875,0.0,4266.9287109375,1.0,278.1499938964844,282.9495849609375,300.48602294921875,305.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36053.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334161639213562,1.0,0.0,0.0,3.687790632247925,3.687814950942993,9.074564673028362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.013671875,0.0,1576.0213623046875,1895.4371337890625,0.0,2780.269287109375,0.9137718677520752,1.0,0.0,3.0,1.0,0.0
18017820,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.702497124671936,0.3964751660823822,0.3681479096412658,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7946059703826904,0.5856922268867493,0.4800539314746856,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7309871912002563,0.4502611756324768,0.3234284818172455,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7232668399810791,0.4343919157981872,0.4231072664260864,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5760608315467834,0.217763602733612,1.0406924486160278,284.9490051269531,284.95001220703125,303.1387939453125,297.4841003417969,299.14093017578125,297.1883239746094,284.9490051269531,1.0,0.7367156744003296,0.4335298538208008,0.4335298538208008,1.0,1.0,-3.2664098739624023,1.0670814514160156,2.1993284225463867,0.326755553483963,0.906998336315155,0.906998336315155,0.0,409.7737426757813,410.0,73998.4609375,0.0,4269.36669921875,1.0,278.1499938964844,282.9490966796875,300.4840087890625,305.3033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334472179412842,1.0,0.0,0.0,3.685292005538941,3.685316324234009,9.062272283699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.728515625,0.0,1573.2752685546875,1895.4371337890625,0.0,2780.558837890625,0.9132199883461,1.0,0.0,3.0,1.0,0.0
18017880,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.702497124671936,0.3964751660823822,0.3681479096412658,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7946059703826904,0.5856922268867493,0.4800539314746856,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7309871912002563,0.4502611756324768,0.3234284818172455,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7232668399810791,0.4343919157981872,0.4231072664260864,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5760608315467834,0.217763602733612,1.0406924486160278,284.9490051269531,284.95001220703125,303.1387939453125,297.4841003417969,299.14093017578125,297.1883239746094,284.9490051269531,1.0,0.7367156744003296,0.4335298538208008,0.4335298538208008,1.0,1.0,-3.2664098739624023,1.0670814514160156,2.1993284225463867,0.326755553483963,0.906998336315155,0.906998336315155,0.0,409.7737426757813,410.0,73998.4609375,0.0,4269.36669921875,1.0,278.1499938964844,282.9490966796875,300.4840087890625,305.3033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334472179412842,1.0,0.0,0.0,3.685292005538941,3.685316324234009,9.062272283699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.728515625,0.0,1573.2752685546875,1895.4371337890625,0.0,2780.558837890625,0.9132199883461,1.0,0.0,3.0,1.0,0.0
18017940,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7022644281387329,0.3960748016834259,0.3677913248538971,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7951110005378723,0.5867744088172913,0.4809280335903168,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7313939332962036,0.4510882496833801,0.3240026235580444,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.723456859588623,0.4347550570964813,0.4234509468078613,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5758659839630127,0.2175627797842025,1.0397850275039673,284.94879150390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1384582519531,297.1864624023437,284.94879150390625,1.0,0.7368133068084717,0.4324854612350464,0.4324854612350464,1.0,1.0,-3.26723051071167,1.0646932125091553,2.202537298202514,0.3242502510547638,0.906046748161316,0.906046748161316,0.0,409.7904968261719,410.0,73926.9296875,0.0,4271.5556640625,1.0,278.1499938964844,282.9486083984375,300.4785461425781,305.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,36078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335062265396118,1.0,0.0,0.0,3.6820995807647705,3.682123899459839,9.046578384186432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0,0.0,1569.77099609375,1895.4371337890625,0.0,2781.108642578125,0.9125147461891174,1.0,0.0,3.0,1.0,0.0
18018000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7022644281387329,0.3960748016834259,0.3677913248538971,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7951110005378723,0.5867744088172913,0.4809280335903168,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7313939332962036,0.4510882496833801,0.3240026235580444,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.723456859588623,0.4347550570964813,0.4234509468078613,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5758659839630127,0.2175627797842025,1.0397850275039673,284.94879150390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1384582519531,297.1864624023437,284.94879150390625,1.0,0.7368133068084717,0.4324854612350464,0.4324854612350464,1.0,1.0,-3.26723051071167,1.0646932125091553,2.202537298202514,0.3242502510547638,0.906046748161316,0.906046748161316,0.0,409.7904968261719,410.0,73926.9296875,0.0,4271.5556640625,1.0,278.1499938964844,282.9486083984375,300.4785461425781,305.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,36078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335062265396118,1.0,0.0,0.0,3.6820995807647705,3.682123899459839,9.046578384186432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0,0.0,1569.77099609375,1895.4371337890625,0.0,2781.108642578125,0.9125147461891174,1.0,0.0,3.0,1.0,0.0
18018060,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7056592106819153,0.3997255861759186,0.3700871765613556,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7990105748176575,0.592033863067627,0.4842138588428497,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7349502444267273,0.4561039507389068,0.3266944587230682,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7268630266189575,0.4394207894802093,0.4267291128635406,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.5807022452354431,0.2220038622617721,1.0538711547851562,284.9724426269531,284.95001220703125,303.1603088378906,297.4705505371094,299.1661682128906,297.2255554199219,284.97320556640625,1.0,0.7386741638183594,0.4315185844898224,0.4315185844898224,1.0,1.0,-3.2987234592437744,1.0738343000411987,2.224889278411865,0.3259171545505523,0.9282483458518982,0.9282483458518982,0.0,406.0931091308594,410.0,74589.1484375,0.0,4331.11376953125,1.0,278.1499938964844,282.9595947265625,300.4752197265625,305.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,35124.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343332409858704,1.0,0.0,0.0,3.7067060470581055,3.706730365753174,9.167894177153356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.697265625,0.0,1590.52783203125,1895.4371337890625,0.0,2788.81982421875,0.917603075504303,1.0,0.0,3.0,1.0,0.0
18018120,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7056592106819153,0.3997255861759186,0.3700871765613556,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7990105748176575,0.592033863067627,0.4842138588428497,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7349502444267273,0.4561039507389068,0.3266944587230682,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7268630266189575,0.4394207894802093,0.4267291128635406,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.5807022452354431,0.2220038622617721,1.0538711547851562,284.9724426269531,284.95001220703125,303.1603088378906,297.4705505371094,299.1661682128906,297.2255554199219,284.97320556640625,1.0,0.7386741638183594,0.4315185844898224,0.4315185844898224,1.0,1.0,-3.2987234592437744,1.0738343000411987,2.224889278411865,0.3259171545505523,0.9282483458518982,0.9282483458518982,0.0,406.0931091308594,410.0,74589.1484375,0.0,4331.11376953125,1.0,278.1499938964844,282.9595947265625,300.4752197265625,305.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,35124.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343332409858704,1.0,0.0,0.0,3.7067060470581055,3.706730365753174,9.167894177153356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.697265625,0.0,1590.52783203125,1895.4371337890625,0.0,2788.81982421875,0.917603075504303,1.0,0.0,3.0,1.0,0.0
18018180,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7077093720436096,0.4013000130653381,0.3717949688434601,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8016232252120972,0.5952604413032532,0.4870653450489044,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7373985052108765,0.4591076970100403,0.3290183544158935,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7292079925537109,0.4421897828578949,0.4296372532844543,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5845131278038025,0.2247457653284073,1.0675503015518188,284.97283935546875,284.95001220703125,303.1694641113281,297.4602966308594,299.1773376464844,297.2413635253906,284.9726257324219,1.0,0.7412694096565247,0.4305517077445984,0.4305517077445984,1.0,1.0,-3.3275599479675293,1.0818893909454346,2.2456705570220947,0.3278521299362182,0.9446490406990052,0.9446490406990052,0.0,404.927734375,410.0,75359.109375,0.0,4398.85546875,1.0,278.1499938964844,282.94659423828125,300.47216796875,305.369384765625,293.1499938964844,293.1499938964844,278.1499938964844,34761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368383646011353,1.0,0.0,0.0,3.755943775177002,3.755968570709229,9.413073485120548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.0078125,0.0,1644.724609375,1895.4371337890625,0.0,2812.190673828125,0.9282008409500122,1.0,0.0,3.0,1.0,0.0
18018240,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7077093720436096,0.4013000130653381,0.3717949688434601,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8016232252120972,0.5952604413032532,0.4870653450489044,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7373985052108765,0.4591076970100403,0.3290183544158935,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7292079925537109,0.4421897828578949,0.4296372532844543,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5845131278038025,0.2247457653284073,1.0675503015518188,284.97283935546875,284.95001220703125,303.1694641113281,297.4602966308594,299.1773376464844,297.2413635253906,284.9726257324219,1.0,0.7412694096565247,0.4305517077445984,0.4305517077445984,1.0,1.0,-3.3275599479675293,1.0818893909454346,2.2456705570220947,0.3278521299362182,0.9446490406990052,0.9446490406990052,0.0,404.927734375,410.0,75359.109375,0.0,4398.85546875,1.0,278.1499938964844,282.94659423828125,300.47216796875,305.369384765625,293.1499938964844,293.1499938964844,278.1499938964844,34761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368383646011353,1.0,0.0,0.0,3.755943775177002,3.755968570709229,9.413073485120548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.0078125,0.0,1644.724609375,1895.4371337890625,0.0,2812.190673828125,0.9282008409500122,1.0,0.0,3.0,1.0,0.0
18018300,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7080840468406677,0.4017059803009033,0.3722340762615204,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8022822141647339,0.5964207053184509,0.488074779510498,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7380377650260925,0.4601717889308929,0.329829454421997,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7298048734664917,0.4431554079055786,0.4306381046772003,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5855873227119446,0.2256736904382705,1.0722051858901978,284.9682312011719,284.95001220703125,303.1736145019531,297.45440673828125,299.1790466308594,297.2442321777344,284.96795654296875,1.0,0.7424220442771912,0.4300682842731476,0.4300682842731476,1.0,1.0,-3.337301254272461,1.084183931350708,2.253117322921753,0.3280799388885498,0.9481779932975768,0.9481779932975768,0.0,405.1419372558594,410.0,75628.96875,0.0,4425.3876953125,1.0,278.1499938964844,282.93804931640625,300.467041015625,305.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,34870.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381593823432922,1.0,0.0,0.0,3.77607774734497,3.776102781295776,9.514262728771428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.1064453125,0.0,1669.266357421875,1895.4371337890625,0.0,2824.5234375,0.9327712059020996,1.0,0.0,3.0,1.0,0.0
18018360,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7082802057266235,0.401989221572876,0.3725415170192718,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8027543425559998,0.5974164009094238,0.4889313876628876,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7385042309761047,0.4610793888568878,0.3305122852325439,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7302324771881104,0.4439695179462433,0.4314729273319244,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5863780975341797,0.2264201194047927,1.0759481191635132,284.9631042480469,284.95001220703125,303.177490234375,297.447998046875,299.17779541015625,297.2453918457031,284.9627990722656,1.0,0.7434501051902771,0.4292117059230804,0.4292117059230804,1.0,1.0,-3.345211982727051,1.0848748683929443,2.2603371143341064,0.3270982801914215,0.9496005177497864,0.9496005177497864,0.0,405.5181579589844,410.0,75823.390625,0.0,4448.1884765625,1.0,278.1499938964844,282.9299621582031,300.4601135253906,305.3944702148437,293.1499938964844,293.1499938964844,278.1499938964844,35045.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393394947052002,1.0,0.0,0.0,3.7921159267425537,3.7921411991119385,9.595254368832684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.7158203125,0.0,1689.6793212890625,1895.4371337890625,0.0,2835.544677734375,0.9364760518074036,1.0,0.0,3.0,1.0,0.0
18018420,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7084523439407349,0.4023759663105011,0.3729546070098877,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8034571409225464,0.5991363525390625,0.4903860986232757,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7392165064811707,0.4626615643501282,0.3316751718521118,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7308655381202698,0.4453570544719696,0.4328677058219909,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5875163078308105,0.2275901734828949,1.0817604064941406,284.9551086425781,284.95001220703125,303.1844482421875,297.4338073730469,299.172607421875,297.2450256347656,284.9549255371094,1.0,0.7452009320259094,0.4274985492229461,0.4274985492229461,1.0,1.0,-3.357837200164795,1.084923505783081,2.272913694381714,0.3244865834712982,0.9498144388198853,0.9498144388198853,0.0,406.3589782714844,410.0,76075.578125,0.0,4486.1337890625,1.0,278.1499938964844,282.91778564453125,300.4434814453125,305.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,35413.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412606716156006,1.0,0.0,0.0,3.8140981197357178,3.8141236305236816,9.706819810162417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.0966796875,0.0,1718.925537109375,1895.4371337890625,0.0,2853.495849609375,0.9416611194610596,1.0,0.0,3.0,1.0,0.0
18018480,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7084523439407349,0.4023759663105011,0.3729546070098877,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8034571409225464,0.5991363525390625,0.4903860986232757,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7392165064811707,0.4626615643501282,0.3316751718521118,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7308655381202698,0.4453570544719696,0.4328677058219909,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5875163078308105,0.2275901734828949,1.0817604064941406,284.9551086425781,284.95001220703125,303.1844482421875,297.4338073730469,299.172607421875,297.2450256347656,284.9549255371094,1.0,0.7452009320259094,0.4274985492229461,0.4274985492229461,1.0,1.0,-3.357837200164795,1.084923505783081,2.272913694381714,0.3244865834712982,0.9498144388198853,0.9498144388198853,0.0,406.3589782714844,410.0,76075.578125,0.0,4486.1337890625,1.0,278.1499938964844,282.91778564453125,300.4434814453125,305.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,35413.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412606716156006,1.0,0.0,0.0,3.8140981197357178,3.8141236305236816,9.706819810162417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.0966796875,0.0,1718.925537109375,1895.4371337890625,0.0,2853.495849609375,0.9416611194610596,1.0,0.0,3.0,1.0,0.0
18018540,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7085252404212952,0.4026373922824859,0.3732172548770904,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8040326833724976,0.6006246209144592,0.4916148781776428,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7398223280906677,0.4640770554542541,0.3326844871044159,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7313811779022217,0.4465570449829101,0.4340375363826751,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5883181691169739,0.2284684926271438,1.086007595062256,284.951171875,284.95001220703125,303.1903991699219,297.41778564453125,299.1654663085937,297.2426452636719,284.9511108398437,1.0,0.7465890645980835,0.4257853925228119,0.4257853925228119,1.0,1.0,-3.367624282836914,1.0838916301727295,2.283732652664185,0.3214041590690613,0.9488912224769592,0.9488912224769592,0.0,407.07177734375,410.0,76197.9140625,0.0,4516.0595703125,1.0,278.1499938964844,282.9109191894531,300.4249572753906,305.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426351547241211,1.0,0.0,0.0,3.8254973888397217,3.8255231380462646,9.764929700395442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0078125,0.0,1734.8194580078125,1895.4371337890625,0.0,2866.345458984375,0.9444144368171692,1.0,0.0,3.0,1.0,0.0
18018600,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7085252404212952,0.4026373922824859,0.3732172548770904,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8040326833724976,0.6006246209144592,0.4916148781776428,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7398223280906677,0.4640770554542541,0.3326844871044159,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7313811779022217,0.4465570449829101,0.4340375363826751,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5883181691169739,0.2284684926271438,1.086007595062256,284.951171875,284.95001220703125,303.1903991699219,297.41778564453125,299.1654663085937,297.2426452636719,284.9511108398437,1.0,0.7465890645980835,0.4257853925228119,0.4257853925228119,1.0,1.0,-3.367624282836914,1.0838916301727295,2.283732652664185,0.3214041590690613,0.9488912224769592,0.9488912224769592,0.0,407.07177734375,410.0,76197.9140625,0.0,4516.0595703125,1.0,278.1499938964844,282.9109191894531,300.4249572753906,305.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426351547241211,1.0,0.0,0.0,3.8254973888397217,3.8255231380462646,9.764929700395442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0078125,0.0,1734.8194580078125,1895.4371337890625,0.0,2866.345458984375,0.9444144368171692,1.0,0.0,3.0,1.0,0.0
18018660,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7086166143417358,0.4028550088405609,0.3734221458435058,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8046025037765503,0.6019877791404724,0.492722749710083,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7404386401176453,0.4654306769371032,0.3336333930492401,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.731896162033081,0.4476785957813263,0.4351082444190979,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5889942049980164,0.2291973829269409,1.089424729347229,284.95037841796875,284.95001220703125,303.19537353515625,297.4001159667969,299.1593017578125,297.239501953125,284.95037841796875,1.0,0.7477261424064636,0.4245038628578186,0.4245038628578186,1.0,1.0,-3.375976324081421,1.0834263563156128,2.2925500869750977,0.3191990256309509,0.9487078189849854,0.9487078189849854,0.0,407.5686645507813,410.0,76269.25,0.0,4541.06494140625,1.0,278.1499938964844,282.9076232910156,300.40576171875,305.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843697726726532,1.0,0.0,0.0,3.831610918045044,3.831636667251587,9.796165159059456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.326171875,0.0,1743.3037109375,1895.4371337890625,0.0,2876.28173828125,0.945892572402954,1.0,0.0,3.0,1.0,0.0
18018720,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7086166143417358,0.4028550088405609,0.3734221458435058,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8046025037765503,0.6019877791404724,0.492722749710083,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7404386401176453,0.4654306769371032,0.3336333930492401,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.731896162033081,0.4476785957813263,0.4351082444190979,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5889942049980164,0.2291973829269409,1.089424729347229,284.95037841796875,284.95001220703125,303.19537353515625,297.4001159667969,299.1593017578125,297.239501953125,284.95037841796875,1.0,0.7477261424064636,0.4245038628578186,0.4245038628578186,1.0,1.0,-3.375976324081421,1.0834263563156128,2.2925500869750977,0.3191990256309509,0.9487078189849854,0.9487078189849854,0.0,407.5686645507813,410.0,76269.25,0.0,4541.06494140625,1.0,278.1499938964844,282.9076232910156,300.40576171875,305.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843697726726532,1.0,0.0,0.0,3.831610918045044,3.831636667251587,9.796165159059456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.326171875,0.0,1743.3037109375,1895.4371337890625,0.0,2876.28173828125,0.945892572402954,1.0,0.0,3.0,1.0,0.0
18018780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7087374925613403,0.4030437171459198,0.3735943138599396,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805179238319397,0.6032511591911316,0.4937426447868347,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7410786151885986,0.4667430818080902,0.3345476388931274,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7324286103248596,0.4487525224685669,0.4361238479614258,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5896183848381042,0.2298421263694763,1.0923811197280884,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.1527099609375,297.23614501953125,284.9502868652344,1.0,0.7486972808837891,0.4232223033905029,0.4232223033905029,1.0,1.0,-3.3835043907165527,1.0826746225357056,2.3008296489715576,0.3168909847736358,0.948824107646942,0.948824107646942,0.0,407.8913269042969,410.0,76306.9609375,0.0,4562.962890625,1.0,278.1499938964844,282.9052429199219,300.3857116699219,305.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,35878.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446198105812073,1.0,0.0,0.0,3.835394859313965,3.835420846939087,9.815523753786692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.9599609375,0.0,1748.42529296875,1895.4371337890625,0.0,2884.906982421875,0.946791648864746,1.0,0.0,3.0,1.0,0.0
18018840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7087374925613403,0.4030437171459198,0.3735943138599396,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805179238319397,0.6032511591911316,0.4937426447868347,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7410786151885986,0.4667430818080902,0.3345476388931274,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7324286103248596,0.4487525224685669,0.4361238479614258,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5896183848381042,0.2298421263694763,1.0923811197280884,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.1527099609375,297.23614501953125,284.9502868652344,1.0,0.7486972808837891,0.4232223033905029,0.4232223033905029,1.0,1.0,-3.3835043907165527,1.0826746225357056,2.3008296489715576,0.3168909847736358,0.948824107646942,0.948824107646942,0.0,407.8913269042969,410.0,76306.9609375,0.0,4562.962890625,1.0,278.1499938964844,282.9052429199219,300.3857116699219,305.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,35878.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446198105812073,1.0,0.0,0.0,3.835394859313965,3.835420846939087,9.815523753786692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.9599609375,0.0,1748.42529296875,1895.4371337890625,0.0,2884.906982421875,0.946791648864746,1.0,0.0,3.0,1.0,0.0
18018900,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7088022828102112,0.403128445148468,0.373670756816864,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8054648637771606,0.6038520932197571,0.4942267537117004,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7414014935493469,0.4673855304718017,0.3349944055080414,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7326968908309937,0.4492755532264709,0.4366170167922973,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5899187326431274,0.2301454693078994,1.093759298324585,284.95025634765625,284.95001220703125,303.2011413574219,297.3706970214844,299.14923095703125,297.23443603515625,284.9502868652344,1.0,0.7491446733474731,0.4225815534591675,0.4225815534591675,1.0,1.0,-3.3870694637298584,1.082217812538147,2.304851531982422,0.3157013058662414,0.9488911628723145,0.9488911628723145,0.0,408.0150146484375,410.0,76317.765625,0.0,4573.1923828125,1.0,278.1499938964844,282.9041442871094,300.37530517578125,305.34820556640625,293.1499938964844,293.1499938964844,278.1499938964844,35901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450619578361511,1.0,0.0,0.0,3.8368000984191895,3.836826086044312,9.82271672000934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.298828125,0.0,1750.3148193359375,1895.4371337890625,0.0,2889.043701171875,0.9471238255500792,1.0,0.0,3.0,1.0,0.0
18018960,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7088682651519775,0.4032068252563476,0.373740941286087,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8057466745376587,0.6044327616691589,0.4946939647197723,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7417246103286743,0.4680186808109283,0.3354342877864837,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7329651713371277,0.4497894942760467,0.437100887298584,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5902120471000671,0.2304380536079406,1.09508216381073,284.95025634765625,284.95001220703125,303.20263671875,297.36016845703125,299.1458435058594,297.2326965332031,284.9502868652344,1.0,0.7495707273483276,0.4219752252101898,0.4219752252101898,1.0,1.0,-3.390517234802246,1.0818010568618774,2.308716058731079,0.3145782053470611,0.9489875435829164,0.9489875435829164,0.0,408.119140625,410.0,76325.53125,0.0,4583.0107421875,1.0,278.1499938964844,282.9031677246094,300.3646240234375,305.33807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454962372779846,1.0,0.0,0.0,3.837989330291748,3.83801531791687,9.828806923906086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.0224609375,0.0,1751.897216796875,1895.4371337890625,0.0,2893.106689453125,0.9474035501480104,1.0,0.0,3.0,1.0,0.0
18019020,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7090021967887878,0.4033512771129608,0.3738676607608795,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8062869906425476,0.6055177450180054,0.4955683350563049,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423612475395203,0.4692412912845611,0.3362848460674286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7335002422332764,0.4507972002029419,0.4380466639995575,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5907770991325378,0.2309937626123428,1.0975815057754517,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.1387939453125,297.2292175292969,284.95025634765625,1.0,0.7503663897514343,0.4207625985145569,0.4207625985145569,1.0,1.0,-3.3970744609832764,1.0808409452438354,2.316233396530152,0.3122828006744385,0.9491153955459596,0.9491153955459596,0.0,408.2827758789063,410.0,76329.6015625,0.0,4601.5263671875,1.0,278.1499938964844,282.9012145996094,300.3423767089844,305.3161926269531,293.1499938964844,293.1499938964844,278.1499938964844,35941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463444113731384,1.0,0.0,0.0,3.83974814414978,3.8397741317749023,9.8378177426639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.2685546875,0.0,1754.2386474609375,1895.4371337890625,0.0,2901.044189453125,0.9478163719177246,1.0,0.0,3.0,1.0,0.0
18019080,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7090021967887878,0.4033512771129608,0.3738676607608795,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8062869906425476,0.6055177450180054,0.4955683350563049,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423612475395203,0.4692412912845611,0.3362848460674286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7335002422332764,0.4507972002029419,0.4380466639995575,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5907770991325378,0.2309937626123428,1.0975815057754517,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.1387939453125,297.2292175292969,284.95025634765625,1.0,0.7503663897514343,0.4207625985145569,0.4207625985145569,1.0,1.0,-3.3970744609832764,1.0808409452438354,2.316233396530152,0.3122828006744385,0.9491153955459596,0.9491153955459596,0.0,408.2827758789063,410.0,76329.6015625,0.0,4601.5263671875,1.0,278.1499938964844,282.9012145996094,300.3423767089844,305.3161926269531,293.1499938964844,293.1499938964844,278.1499938964844,35941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463444113731384,1.0,0.0,0.0,3.83974814414978,3.8397741317749023,9.8378177426639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.2685546875,0.0,1754.2386474609375,1895.4371337890625,0.0,2901.044189453125,0.9478163719177246,1.0,0.0,3.0,1.0,0.0
