time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.709139347076416,0.4034944772720337,0.3739896416664123,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8067896366119385,0.6065030694007874,0.4963667094707489,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.742974042892456,0.4703961908817291,0.3370920121669769,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7340346574783325,0.4517962634563446,0.4389801621437073,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5913188457489014,0.2315218299627304,1.0999475717544556,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.13140869140625,297.22564697265625,284.9501342773437,1.0,0.7511107325553894,0.4195499718189239,0.4195499718189239,1.0,1.0,-3.403289794921875,1.0797377824783323,2.323551893234253,0.3099226951599121,0.949110984802246,0.949110984802246,0.0,408.4141540527344,410.0,76322.203125,0.0,4618.9931640625,1.0,278.1499938964844,282.8993530273437,300.31915283203125,305.29254150390625,293.1499938964844,293.1499938964844,278.1499938964844,35962.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471971154212952,1.0,0.0,0.0,3.840876579284668,3.84090256690979,9.8436009920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.2431640625,0.0,1755.779052734375,1895.4371337890625,0.0,2909.025634765625,0.9480836987495422,1.0,0.0,3.0,1.0,0.0
18019200,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.709139347076416,0.4034944772720337,0.3739896416664123,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8067896366119385,0.6065030694007874,0.4963667094707489,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.742974042892456,0.4703961908817291,0.3370920121669769,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7340346574783325,0.4517962634563446,0.4389801621437073,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5913188457489014,0.2315218299627304,1.0999475717544556,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.13140869140625,297.22564697265625,284.9501342773437,1.0,0.7511107325553894,0.4195499718189239,0.4195499718189239,1.0,1.0,-3.403289794921875,1.0797377824783323,2.323551893234253,0.3099226951599121,0.949110984802246,0.949110984802246,0.0,408.4141540527344,410.0,76322.203125,0.0,4618.9931640625,1.0,278.1499938964844,282.8993530273437,300.31915283203125,305.29254150390625,293.1499938964844,293.1499938964844,278.1499938964844,35962.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471971154212952,1.0,0.0,0.0,3.840876579284668,3.84090256690979,9.8436009920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.2431640625,0.0,1755.779052734375,1895.4371337890625,0.0,2909.025634765625,0.9480836987495422,1.0,0.0,3.0,1.0,0.0
18019260,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7092759013175964,0.4036303162574768,0.374105304479599,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8072448968887329,0.6073758602142334,0.497075468301773,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7435577511787415,0.4714844822883606,0.337851732969284,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7345651984214783,0.4527809619903564,0.4399000406265259,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5918375849723816,0.2320249080657959,1.1021924018859863,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.1237487792969,297.2221069335937,284.9499206542969,1.0,0.7518055438995361,0.4183366894721985,0.4183366894721985,1.0,1.0,-3.4091525077819824,1.0784870386123655,2.3306655883789062,0.3074951171875,0.9489297866821288,0.9489297866821288,0.0,408.5200500488281,410.0,76302.390625,0.0,4635.40869140625,1.0,278.1499938964844,282.8975830078125,300.2947692871094,305.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,35980.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480343818664551,1.0,0.0,0.0,3.8413047790527344,3.841330766677856,9.845796284935204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7392578125,0.0,1756.4481201171875,1895.4371337890625,0.0,2916.863525390625,0.9481919407844543,1.0,0.0,3.0,1.0,0.0
18019320,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7092759013175964,0.4036303162574768,0.374105304479599,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8072448968887329,0.6073758602142334,0.497075468301773,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7435577511787415,0.4714844822883606,0.337851732969284,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7345651984214783,0.4527809619903564,0.4399000406265259,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5918375849723816,0.2320249080657959,1.1021924018859863,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.1237487792969,297.2221069335937,284.9499206542969,1.0,0.7518055438995361,0.4183366894721985,0.4183366894721985,1.0,1.0,-3.4091525077819824,1.0784870386123655,2.3306655883789062,0.3074951171875,0.9489297866821288,0.9489297866821288,0.0,408.5200500488281,410.0,76302.390625,0.0,4635.40869140625,1.0,278.1499938964844,282.8975830078125,300.2947692871094,305.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,35980.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480343818664551,1.0,0.0,0.0,3.8413047790527344,3.841330766677856,9.845796284935204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7392578125,0.0,1756.4481201171875,1895.4371337890625,0.0,2916.863525390625,0.9481919407844543,1.0,0.0,3.0,1.0,0.0
18019380,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7094059586524963,0.403751015663147,0.3742089569568634,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8076598644256592,0.6081594228744507,0.4977107048034668,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7441208362579346,0.472530722618103,0.3385792076587677,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7350873351097107,0.4537440240383148,0.4408011734485626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5923377871513367,0.2325090169906616,1.1043466329574585,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.1159362792969,297.2186889648437,284.94970703125,1.0,0.7524615526199341,0.417123407125473,0.417123407125473,1.0,1.0,-3.4147262573242188,1.0771136283874512,2.3376123905181885,0.3050100803375244,0.9485815763473512,0.9485815763473512,0.0,408.6091613769531,410.0,76271.5078125,0.0,4650.98876953125,1.0,278.1499938964844,282.8959045410156,300.2695007324219,305.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488672971725464,1.0,0.0,0.0,3.8411076068878174,3.84113359451294,9.844784472079482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.0791015625,0.0,1756.343994140625,1895.4371337890625,0.0,2924.662841796875,0.9481586217880248,1.0,0.0,3.0,1.0,0.0
18019440,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7094059586524963,0.403751015663147,0.3742089569568634,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8076598644256592,0.6081594228744507,0.4977107048034668,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7441208362579346,0.472530722618103,0.3385792076587677,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7350873351097107,0.4537440240383148,0.4408011734485626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5923377871513367,0.2325090169906616,1.1043466329574585,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.1159362792969,297.2186889648437,284.94970703125,1.0,0.7524615526199341,0.417123407125473,0.417123407125473,1.0,1.0,-3.4147262573242188,1.0771136283874512,2.3376123905181885,0.3050100803375244,0.9485815763473512,0.9485815763473512,0.0,408.6091613769531,410.0,76271.5078125,0.0,4650.98876953125,1.0,278.1499938964844,282.8959045410156,300.2695007324219,305.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488672971725464,1.0,0.0,0.0,3.8411076068878174,3.84113359451294,9.844784472079482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.0791015625,0.0,1756.343994140625,1895.4371337890625,0.0,2924.662841796875,0.9481586217880248,1.0,0.0,3.0,1.0,0.0
18019500,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.709467887878418,0.403805524110794,0.3742558360099792,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8078556656837463,0.6085266470909119,0.4980076253414154,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7443969249725342,0.4730430543422699,0.3389346897602081,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7353447079658508,0.4542173147201538,0.4412443041801452,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.592581570148468,0.2327446490526199,1.1053946018218994,284.9495849609375,284.95001220703125,303.2074584960937,297.2524719238281,299.11199951171875,297.2170715332031,284.9495849609375,1.0,0.7527778744697571,0.4165167808532715,0.4165167808532715,1.0,1.0,-3.417423248291016,1.0763881206512451,2.3410351276397705,0.3037486970424652,0.9483482241630554,0.9483482241630554,0.0,408.6493225097656,410.0,76252.2890625,0.0,4658.52587890625,1.0,278.1499938964844,282.89508056640625,300.2565612792969,305.225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36006.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492839336395264,1.0,0.0,0.0,3.840797662734986,3.8408236503601074,9.84319626695651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.5234375,0.0,1756.0323486328125,1895.4371337890625,0.0,2928.564208984375,0.9480943083763124,1.0,0.0,3.0,1.0,0.0
18019560,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7095275521278381,0.4038558602333069,0.3742990791797638,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8080440163612366,0.6088785529136658,0.4982911944389343,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7446697354316711,0.4735490977764129,0.3392851650714874,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7355992794036865,0.4546844959259033,0.4416818618774414,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5928207635879517,0.232975497841835,1.1064209938049316,284.9494934082031,284.95001220703125,303.2071533203125,297.23931884765625,299.1081848144531,297.2154846191406,284.94952392578125,1.0,0.7530862092971802,0.4159503281116485,0.4159503281116485,1.0,1.0,-3.4200589656829834,1.075741171836853,2.34431791305542,0.3025794923305511,0.948117971420288,0.948117971420288,0.0,408.6864318847656,410.0,76232.015625,0.0,4665.88671875,1.0,278.1499938964844,282.8943176269531,300.243408203125,305.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,36013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496981859207153,1.0,0.0,0.0,3.840388536453247,3.840414524078369,9.841099881668924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.7158203125,0.0,1755.587890625,1895.4371337890625,0.0,2932.44384765625,0.9480070471763612,1.0,0.0,3.0,1.0,0.0
18019620,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7096376419067383,0.4039410948753357,0.3743718564510345,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8083989024162292,0.6095381379127502,0.4988198578357696,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7452060580253601,0.474543958902359,0.3399726748466491,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7360973358154297,0.4555963277816772,0.4425359666347503,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5932816863059998,0.2334190756082534,1.108393669128418,284.9493103027344,284.95001220703125,303.20611572265625,297.2124938964844,299.1005859375,297.2125244140625,284.9493408203125,1.0,0.7536762356758118,0.4148174524307251,0.4148174524307251,1.0,1.0,-3.4251224994659424,1.0743746757507324,2.350748062133789,0.3002140522003174,0.9475253820419312,0.9475253820419312,0.0,408.751953125,410.0,76182.8125,0.0,4680.017578125,1.0,278.1499938964844,282.892822265625,300.21649169921875,305.1805114746094,293.1499938964844,293.1499938964844,278.1499938964844,36027.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850508451461792,1.0,0.0,0.0,3.839119911193848,3.8391458988189697,9.834598131419623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.4892578125,0.0,1754.1436767578125,1895.4371337890625,0.0,2940.033203125,0.9477303624153136,1.0,0.0,3.0,1.0,0.0
18019680,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7096376419067383,0.4039410948753357,0.3743718564510345,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8083989024162292,0.6095381379127502,0.4988198578357696,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7452060580253601,0.474543958902359,0.3399726748466491,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7360973358154297,0.4555963277816772,0.4425359666347503,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5932816863059998,0.2334190756082534,1.108393669128418,284.9493103027344,284.95001220703125,303.20611572265625,297.2124938964844,299.1005859375,297.2125244140625,284.9493408203125,1.0,0.7536762356758118,0.4148174524307251,0.4148174524307251,1.0,1.0,-3.4251224994659424,1.0743746757507324,2.350748062133789,0.3002140522003174,0.9475253820419312,0.9475253820419312,0.0,408.751953125,410.0,76182.8125,0.0,4680.017578125,1.0,278.1499938964844,282.892822265625,300.21649169921875,305.1805114746094,293.1499938964844,293.1499938964844,278.1499938964844,36027.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850508451461792,1.0,0.0,0.0,3.839119911193848,3.8391458988189697,9.834598131419623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.4892578125,0.0,1754.1436767578125,1895.4371337890625,0.0,2940.033203125,0.9477303624153136,1.0,0.0,3.0,1.0,0.0
18019740,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7097375988960266,0.4040101766586303,0.3744301795959472,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8087342381477356,0.6101593375205994,0.4993156492710113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7457356452941895,0.4755274653434753,0.3406509459018707,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7365829944610596,0.4564837515354156,0.4433671534061432,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5937227606773376,0.2338425666093826,1.1102770566940308,284.9490966796875,284.95001220703125,303.2045593261719,297.1850891113281,299.09295654296875,297.2097473144531,284.9491271972656,1.0,0.7542400360107422,0.4136845767498016,0.4136845767498016,1.0,1.0,-3.429975271224976,1.072917938232422,2.3570573329925537,0.2978042066097259,0.9467713236808776,0.9467713236808776,0.0,408.8099365234375,410.0,76123.71875,0.0,4693.5634765625,1.0,278.1499938964844,282.8913879394531,300.18902587890625,305.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36041.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513090014457703,1.0,0.0,0.0,3.8373172283172607,3.837343215942383,9.825365623328253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.4521484375,0.0,1752.0513916015625,1895.4371337890625,0.0,2947.532958984375,0.9473335146903992,1.0,0.0,3.0,1.0,0.0
18019800,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7097375988960266,0.4040101766586303,0.3744301795959472,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8087342381477356,0.6101593375205994,0.4993156492710113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7457356452941895,0.4755274653434753,0.3406509459018707,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7365829944610596,0.4564837515354156,0.4433671534061432,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5937227606773376,0.2338425666093826,1.1102770566940308,284.9490966796875,284.95001220703125,303.2045593261719,297.1850891113281,299.09295654296875,297.2097473144531,284.9491271972656,1.0,0.7542400360107422,0.4136845767498016,0.4136845767498016,1.0,1.0,-3.429975271224976,1.072917938232422,2.3570573329925537,0.2978042066097259,0.9467713236808776,0.9467713236808776,0.0,408.8099365234375,410.0,76123.71875,0.0,4693.5634765625,1.0,278.1499938964844,282.8913879394531,300.18902587890625,305.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36041.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513090014457703,1.0,0.0,0.0,3.8373172283172607,3.837343215942383,9.825365623328253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.4521484375,0.0,1752.0513916015625,1895.4371337890625,0.0,2947.532958984375,0.9473335146903992,1.0,0.0,3.0,1.0,0.0
18019860,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7098281979560852,0.404064804315567,0.3744753301143646,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8090543150901794,0.6107509732246399,0.4997861087322235,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7462620139122009,0.4765070676803589,0.3413252532482147,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7370567917823792,0.4573483467102051,0.4441767334938049,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5941444039344788,0.2342464625835418,1.1120729446411133,284.9488830566406,284.95001220703125,303.2024841308594,297.1571655273437,299.085205078125,297.20721435546875,284.9488830566406,1.0,0.754780650138855,0.4125381112098694,0.4125381112098694,1.0,1.0,-3.434640407562256,1.071342706680298,2.363297700881958,0.2953156232833862,0.9458547234535216,0.9458547234535216,0.0,408.8614196777344,410.0,76054.578125,0.0,4706.58984375,1.0,278.1499938964844,282.8899841308594,300.1610717773437,305.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520923256874084,1.0,0.0,0.0,3.834963083267212,3.834989070892334,9.813313681661384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.609375,0.0,1749.2916259765625,1895.4371337890625,0.0,2954.87158203125,0.9468129873275756,1.0,0.0,3.0,1.0,0.0
18019920,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7098281979560852,0.404064804315567,0.3744753301143646,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8090543150901794,0.6107509732246399,0.4997861087322235,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7462620139122009,0.4765070676803589,0.3413252532482147,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7370567917823792,0.4573483467102051,0.4441767334938049,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5941444039344788,0.2342464625835418,1.1120729446411133,284.9488830566406,284.95001220703125,303.2024841308594,297.1571655273437,299.085205078125,297.20721435546875,284.9488830566406,1.0,0.754780650138855,0.4125381112098694,0.4125381112098694,1.0,1.0,-3.434640407562256,1.071342706680298,2.363297700881958,0.2953156232833862,0.9458547234535216,0.9458547234535216,0.0,408.8614196777344,410.0,76054.578125,0.0,4706.58984375,1.0,278.1499938964844,282.8899841308594,300.1610717773437,305.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520923256874084,1.0,0.0,0.0,3.834963083267212,3.834989070892334,9.813313681661384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.609375,0.0,1749.2916259765625,1895.4371337890625,0.0,2954.87158203125,0.9468129873275756,1.0,0.0,3.0,1.0,0.0
18019980,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7099102735519409,0.4041062891483307,0.3745084702968597,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8093617558479309,0.6113185286521912,0.5002360343933105,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7467886805534363,0.4774897396564483,0.3420005142688751,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7375192642211914,0.4581910669803619,0.4449653923511505,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5945466160774231,0.2346306890249252,1.1137802600860596,284.9486694335937,284.95001220703125,303.20001220703125,297.12890625,299.0774230957031,297.204833984375,284.9486694335937,1.0,0.7552996873855591,0.4113916754722595,0.4113916754722595,1.0,1.0,-3.439131498336792,1.0696897506713867,2.3694417476654053,0.2927855253219604,0.9448145627975464,0.9448145627975464,0.0,408.9069213867188,410.0,75976.578125,0.0,4719.13330078125,1.0,278.1499938964844,282.8886413574219,300.1327209472656,305.0825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852853536605835,1.0,0.0,0.0,3.8320913314819336,3.832117319107056,9.79862193162262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2080078125,0.0,1745.8968505859375,1895.4371337890625,0.0,2962.00439453125,0.9461756944656372,1.0,0.0,3.0,1.0,0.0
18020040,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7099102735519409,0.4041062891483307,0.3745084702968597,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8093617558479309,0.6113185286521912,0.5002360343933105,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7467886805534363,0.4774897396564483,0.3420005142688751,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7375192642211914,0.4581910669803619,0.4449653923511505,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5945466160774231,0.2346306890249252,1.1137802600860596,284.9486694335937,284.95001220703125,303.20001220703125,297.12890625,299.0774230957031,297.204833984375,284.9486694335937,1.0,0.7552996873855591,0.4113916754722595,0.4113916754722595,1.0,1.0,-3.439131498336792,1.0696897506713867,2.3694417476654053,0.2927855253219604,0.9448145627975464,0.9448145627975464,0.0,408.9069213867188,410.0,75976.578125,0.0,4719.13330078125,1.0,278.1499938964844,282.8886413574219,300.1327209472656,305.0825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852853536605835,1.0,0.0,0.0,3.8320913314819336,3.832117319107056,9.79862193162262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2080078125,0.0,1745.8968505859375,1895.4371337890625,0.0,2962.00439453125,0.9461756944656372,1.0,0.0,3.0,1.0,0.0
18020100,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7099494338035583,0.4041242301464081,0.3745224773883819,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8095128536224365,0.6115976572036743,0.5004569888114929,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7470525503158569,0.477982759475708,0.3423390388488769,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7377479672431946,0.4586076140403747,0.4453551173210144,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5947431921958923,0.2348183393478393,1.1146138906478882,284.9485778808594,284.95001220703125,303.1986083984375,297.1146850585937,299.07354736328125,297.2037048339844,284.9485778808594,1.0,0.7555545568466187,0.4108184576034546,0.4108184576034546,1.0,1.0,-3.4413387775421143,1.068844199180603,2.3724944591522217,0.2915092408657074,0.9442701935768129,0.9442701935768129,0.0,408.928466796875,410.0,75935.7109375,0.0,4725.3037109375,1.0,278.1499938964844,282.88800048828125,300.1184997558594,305.06549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532319068908691,1.0,0.0,0.0,3.830544471740722,3.8305704593658447,9.79071273832233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.6962890625,0.0,1744.06396484375,1895.4371337890625,0.0,2965.550537109375,0.945831835269928,1.0,0.0,3.0,1.0,0.0
18020160,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7099869251251221,0.4041395187377929,0.3745338916778564,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8096616268157959,0.6118721961975098,0.5006739497184753,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7473176717758179,0.4784787893295288,0.3426792919635772,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7379741072654724,0.4590191543102264,0.4457399845123291,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5949350595474243,0.2350011616945266,1.11542546749115,284.94854736328125,284.95001220703125,303.1971130371094,297.10040283203125,299.06982421875,297.20263671875,284.94854736328125,1.0,0.7558044791221619,0.410288006067276,0.410288006067276,1.0,1.0,-3.44350814819336,1.068095564842224,2.375412702560425,0.2903367280960083,0.9437509775161744,0.9437509775161744,0.0,408.9483642578125,410.0,75894.734375,0.0,4731.3642578125,1.0,278.1499938964844,282.8874206542969,300.10418701171875,305.0483093261719,293.1499938964844,293.1499938964844,278.1499938964844,36081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536041975021362,1.0,0.0,0.0,3.828940153121948,3.828965902328491,9.782512506717469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.150390625,0.0,1742.1470947265625,1895.4371337890625,0.0,2969.0390625,0.9454743266105652,1.0,0.0,3.0,1.0,0.0
18020220,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7100569009780884,0.4041622877120971,0.37454953789711,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8099530339241028,0.6124095916748047,0.5010978579521179,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7478533983230591,0.4794835746288299,0.3433677852153778,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7384188771247864,0.4598273038864136,0.4464953243732452,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5953046083450317,0.2353520691394806,1.1169819831848145,284.9484558105469,284.95001220703125,303.19390869140625,297.0718078613281,299.0624389648437,297.2006225585937,284.948486328125,1.0,0.7562904357910156,0.4092270731925964,0.4092270731925964,1.0,1.0,-3.4477362632751465,1.0665639638900757,2.381172180175781,0.2879793345928192,0.9426743388175964,0.9426743388175964,0.0,408.9837951660156,410.0,75808.78125,0.0,4743.173828125,1.0,278.1499938964844,282.88629150390625,300.07550048828125,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854331910610199,1.0,0.0,0.0,3.825520277023315,3.8255460262298575,9.765045660969918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4482421875,0.0,1738.046875,1895.4371337890625,0.0,2975.859619140625,0.9447101950645448,1.0,0.0,3.0,1.0,0.0
18020280,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7100569009780884,0.4041622877120971,0.37454953789711,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8099530339241028,0.6124095916748047,0.5010978579521179,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7478533983230591,0.4794835746288299,0.3433677852153778,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7384188771247864,0.4598273038864136,0.4464953243732452,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5953046083450317,0.2353520691394806,1.1169819831848145,284.9484558105469,284.95001220703125,303.19390869140625,297.0718078613281,299.0624389648437,297.2006225585937,284.948486328125,1.0,0.7562904357910156,0.4092270731925964,0.4092270731925964,1.0,1.0,-3.4477362632751465,1.0665639638900757,2.381172180175781,0.2879793345928192,0.9426743388175964,0.9426743388175964,0.0,408.9837951660156,410.0,75808.78125,0.0,4743.173828125,1.0,278.1499938964844,282.88629150390625,300.07550048828125,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854331910610199,1.0,0.0,0.0,3.825520277023315,3.8255460262298575,9.765045660969918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4482421875,0.0,1738.046875,1895.4371337890625,0.0,2975.859619140625,0.9447101950645448,1.0,0.0,3.0,1.0,0.0
18020340,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7101216316223145,0.4041767716407776,0.3745575547218323,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8102384209632874,0.6129358410835266,0.5015122890472412,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7483989000320435,0.4805101454257965,0.3440704345703125,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7388550043106079,0.4606184065341949,0.4472343921661377,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5956572890281677,0.2356855720281601,1.1184598207473757,284.9483947753906,284.95001220703125,303.1903991699219,297.0431823730469,299.0550842285156,297.19879150390625,284.9483947753906,1.0,0.756761372089386,0.4081661701202392,0.4081661701202392,1.0,1.0,-3.451844453811645,1.0649783611297607,2.3868660926818848,0.2855899333953857,0.9415328502655028,0.9415328502655028,0.0,409.0145263671875,410.0,75717.9375,0.0,4754.64892578125,1.0,278.1499938964844,282.8851928710937,300.0468139648437,304.978515625,293.1499938964844,293.1499938964844,278.1499938964844,36095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550395369529724,1.0,0.0,0.0,3.821830272674561,3.821856021881104,9.746216846906464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0078125,0.0,1733.62158203125,1895.4371337890625,0.0,2982.49267578125,0.9438848495483398,1.0,0.0,3.0,1.0,0.0
18020400,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7101216316223145,0.4041767716407776,0.3745575547218323,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8102384209632874,0.6129358410835266,0.5015122890472412,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7483989000320435,0.4805101454257965,0.3440704345703125,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7388550043106079,0.4606184065341949,0.4472343921661377,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5956572890281677,0.2356855720281601,1.1184598207473757,284.9483947753906,284.95001220703125,303.1903991699219,297.0431823730469,299.0550842285156,297.19879150390625,284.9483947753906,1.0,0.756761372089386,0.4081661701202392,0.4081661701202392,1.0,1.0,-3.451844453811645,1.0649783611297607,2.3868660926818848,0.2855899333953857,0.9415328502655028,0.9415328502655028,0.0,409.0145263671875,410.0,75717.9375,0.0,4754.64892578125,1.0,278.1499938964844,282.8851928710937,300.0468139648437,304.978515625,293.1499938964844,293.1499938964844,278.1499938964844,36095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550395369529724,1.0,0.0,0.0,3.821830272674561,3.821856021881104,9.746216846906464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0078125,0.0,1733.62158203125,1895.4371337890625,0.0,2982.49267578125,0.9438848495483398,1.0,0.0,3.0,1.0,0.0
18020460,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7101820707321167,0.4041845798492431,0.3745593130588531,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8105195164680481,0.6134545803070068,0.5019200444221497,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7489572763442993,0.4815645813941955,0.3447914719581604,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7392835021018982,0.4613942503929138,0.4479587376117706,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5959942936897278,0.2360026687383651,1.1198632717132568,284.9483337402344,284.95001220703125,303.1866455078125,297.01470947265625,299.0477905273437,297.1971435546875,284.9483337402344,1.0,0.7572193145751953,0.4071197807788849,0.4071197807788849,1.0,1.0,-3.455850601196289,1.063385009765625,2.392465591430664,0.2832107245922088,0.940366268157959,0.940366268157959,0.0,409.0410461425781,410.0,75624.0078125,0.0,4765.8388671875,1.0,278.1499938964844,282.8841247558594,300.0182800292969,304.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36101.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557265400886536,1.0,0.0,0.0,3.817941188812256,3.817966938018799,9.726392136144568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.1689453125,0.0,1728.952880859375,1895.4371337890625,0.0,2988.932861328125,0.9430140256881714,1.0,0.0,3.0,1.0,0.0
18020520,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7101820707321167,0.4041845798492431,0.3745593130588531,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8105195164680481,0.6134545803070068,0.5019200444221497,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7489572763442993,0.4815645813941955,0.3447914719581604,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7392835021018982,0.4613942503929138,0.4479587376117706,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5959942936897278,0.2360026687383651,1.1198632717132568,284.9483337402344,284.95001220703125,303.1866455078125,297.01470947265625,299.0477905273437,297.1971435546875,284.9483337402344,1.0,0.7572193145751953,0.4071197807788849,0.4071197807788849,1.0,1.0,-3.455850601196289,1.063385009765625,2.392465591430664,0.2832107245922088,0.940366268157959,0.940366268157959,0.0,409.0410461425781,410.0,75624.0078125,0.0,4765.8388671875,1.0,278.1499938964844,282.8841247558594,300.0182800292969,304.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36101.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557265400886536,1.0,0.0,0.0,3.817941188812256,3.817966938018799,9.726392136144568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.1689453125,0.0,1728.952880859375,1895.4371337890625,0.0,2988.932861328125,0.9430140256881714,1.0,0.0,3.0,1.0,0.0
18020580,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102358937263489,0.4041780233383178,0.3745494484901428,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8108057975769043,0.6139889359474182,0.5023370385169983,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7495415210723877,0.4826770424842834,0.3455481827259063,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7397029995918274,0.4621483087539673,0.4486638903617859,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5963194966316223,0.2363066375255584,1.1212068796157837,284.9482727050781,284.95001220703125,303.1827087402344,296.9864807128906,299.0406188964844,297.1956481933594,284.94830322265625,1.0,0.7576694488525391,0.4060733914375305,0.4060733914375305,1.0,1.0,-3.4598031044006348,1.0617623329162598,2.398040771484375,0.2808091044425964,0.939180850982666,0.939180850982666,0.0,409.0625915527344,410.0,75527.65625,0.0,4776.87255859375,1.0,278.1499938964844,282.8830871582031,299.98992919921875,304.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,36105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563899993896484,1.0,0.0,0.0,3.813911676406861,3.8139374256134033,9.705871661935817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.07421875,0.0,1724.1165771484375,1895.4371337890625,0.0,2995.15283203125,0.9421110153198242,1.0,0.0,3.0,1.0,0.0
18020640,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102358937263489,0.4041780233383178,0.3745494484901428,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8108057975769043,0.6139889359474182,0.5023370385169983,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7495415210723877,0.4826770424842834,0.3455481827259063,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7397029995918274,0.4621483087539673,0.4486638903617859,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5963194966316223,0.2363066375255584,1.1212068796157837,284.9482727050781,284.95001220703125,303.1827087402344,296.9864807128906,299.0406188964844,297.1956481933594,284.94830322265625,1.0,0.7576694488525391,0.4060733914375305,0.4060733914375305,1.0,1.0,-3.4598031044006348,1.0617623329162598,2.398040771484375,0.2808091044425964,0.939180850982666,0.939180850982666,0.0,409.0625915527344,410.0,75527.65625,0.0,4776.87255859375,1.0,278.1499938964844,282.8830871582031,299.98992919921875,304.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,36105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563899993896484,1.0,0.0,0.0,3.813911676406861,3.8139374256134033,9.705871661935817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.07421875,0.0,1724.1165771484375,1895.4371337890625,0.0,2995.15283203125,0.9421110153198242,1.0,0.0,3.0,1.0,0.0
18020700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102607488632202,0.4041705727577209,0.3745408058166504,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.810951292514801,0.6142621636390686,0.5025497674942017,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7498429417610168,0.4832526445388794,0.3459392488002777,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7399100065231323,0.4625188708305359,0.4490104913711548,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5964788198471069,0.2364549785852432,1.1218620538711548,284.9482727050781,284.95001220703125,303.1806945800781,296.9725036621094,299.0370178222656,297.1949768066406,284.9482727050781,1.0,0.7578927874565125,0.4055501818656921,0.4055501818656921,1.0,1.0,-3.461768627166748,1.0609428882598877,2.4008257389068604,0.2796009182929992,0.9385865330696106,0.9385865330696106,0.0,409.0719299316406,410.0,75478.9765625,0.0,4782.3583984375,1.0,278.1499938964844,282.882568359375,299.9758605957031,304.8907165527344,293.1499938964844,293.1499938964844,278.1499938964844,36107.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567109704017639,1.0,0.0,0.0,3.81186580657959,3.8118913173675537,9.695461358205648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.5,0.0,1721.6624755859375,1895.4371337890625,0.0,2998.162353515625,0.9416522979736328,1.0,0.0,3.0,1.0,0.0
18020760,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7102839350700378,0.404158353805542,0.3745290040969848,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.811099112033844,0.6145427823066711,0.5027663111686707,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7501514554023743,0.4838465750217438,0.346340000629425,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7401151061058044,0.4628833830356598,0.4493524730205536,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5966362357139587,0.2366009354591369,1.1225061416625977,284.9482421875,284.95001220703125,303.1786193847656,296.9586181640625,299.033447265625,297.1943359375,284.9482421875,1.0,0.7581150531768799,0.4050242006778717,0.4050242006778717,1.0,1.0,-3.463728666305542,1.060111165046692,2.40361762046814,0.2783797085285187,0.9379901885986328,0.9379901885986328,0.0,409.0799560546875,410.0,75429.9140625,0.0,4787.82666015625,1.0,278.1499938964844,282.882080078125,299.9618835449219,304.87322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36109.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570244908332825,1.0,0.0,0.0,3.809796094894409,3.809821605682373,9.68493623076938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.912109375,0.0,1719.180908203125,1895.4371337890625,0.0,3001.10205078125,0.9411882758140564,1.0,0.0,3.0,1.0,0.0
18020820,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7103222012519836,0.4041188657283783,0.3744904994964599,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8114078640937805,0.615131676197052,0.5032220482826233,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7508130073547363,0.4851222634315491,0.3472027480602264,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7405140995979309,0.4635873734951019,0.4500117301940918,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5969396233558655,0.2368791401386261,1.1237313747406006,284.9482421875,284.95001220703125,303.1744384765625,296.9312438964844,299.02642822265625,297.1932678222656,284.9482421875,1.0,0.7585555911064148,0.4039722383022308,0.4039722383022308,1.0,1.0,-3.467632532119751,1.0584324598312378,2.409199953079224,0.2759191393852234,0.9368194341659546,0.9368194341659546,0.0,409.0905151367188,410.0,75331.2578125,0.0,4798.697265625,1.0,278.1499938964844,282.8810729980469,299.9344787597656,304.8387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36111.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576392531394958,1.0,0.0,0.0,3.805607795715332,3.805633306503296,9.663652917879515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.880859375,0.0,1714.152099609375,1895.4371337890625,0.0,3006.865966796875,0.940248429775238,1.0,0.0,3.0,1.0,0.0
18020880,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7103222012519836,0.4041188657283783,0.3744904994964599,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8114078640937805,0.615131676197052,0.5032220482826233,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7508130073547363,0.4851222634315491,0.3472027480602264,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7405140995979309,0.4635873734951019,0.4500117301940918,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5969396233558655,0.2368791401386261,1.1237313747406006,284.9482421875,284.95001220703125,303.1744384765625,296.9312438964844,299.02642822265625,297.1932678222656,284.9482421875,1.0,0.7585555911064148,0.4039722383022308,0.4039722383022308,1.0,1.0,-3.467632532119751,1.0584324598312378,2.409199953079224,0.2759191393852234,0.9368194341659546,0.9368194341659546,0.0,409.0905151367188,410.0,75331.2578125,0.0,4798.697265625,1.0,278.1499938964844,282.8810729980469,299.9344787597656,304.8387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36111.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576392531394958,1.0,0.0,0.0,3.805607795715332,3.805633306503296,9.663652917879515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.880859375,0.0,1714.152099609375,1895.4371337890625,0.0,3006.865966796875,0.940248429775238,1.0,0.0,3.0,1.0,0.0
18020940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7103563547134399,0.4040734469890594,0.3744446933269501,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.811723530292511,0.6157341599464417,0.5036909580230713,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7515080571174622,0.4864616394042969,0.3481124937534332,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7409055829048157,0.4642764329910278,0.4506548941135406,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5972321033477783,0.2371453195810318,1.1249020099639893,284.9482727050781,284.95001220703125,303.1701965332031,296.90447998046875,299.0195007324219,297.1923828125,284.9482727050781,1.0,0.7589930891990662,0.4029202759265899,0.4029202759265899,1.0,1.0,-3.4715168476104736,1.0567353963851929,2.414781332015991,0.2734390497207641,0.9356785416603088,0.9356785416603088,0.0,409.0985107421875,410.0,75233.0546875,0.0,4809.51904296875,1.0,278.1499938964844,282.8800964355469,299.9075927734375,304.8048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36112.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582223653793335,1.0,0.0,0.0,3.8014235496521,3.801449060440064,9.642415079724742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.169921875,0.0,1709.12744140625,1895.4371337890625,0.0,3012.334228515625,0.9393085241317748,1.0,0.0,3.0,1.0,0.0
