time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7103563547134399,0.4040734469890594,0.3744446933269501,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.811723530292511,0.6157341599464417,0.5036909580230713,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7515080571174622,0.4864616394042969,0.3481124937534332,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7409055829048157,0.4642764329910278,0.4506548941135406,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5972321033477783,0.2371453195810318,1.1249020099639893,284.9482727050781,284.95001220703125,303.1701965332031,296.90447998046875,299.0195007324219,297.1923828125,284.9482727050781,1.0,0.7589930891990662,0.4029202759265899,0.4029202759265899,1.0,1.0,-3.4715168476104736,1.0567353963851929,2.414781332015991,0.2734390497207641,0.9356785416603088,0.9356785416603088,0.0,409.0985107421875,410.0,75233.0546875,0.0,4809.51904296875,1.0,278.1499938964844,282.8800964355469,299.9075927734375,304.8048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36112.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582223653793335,1.0,0.0,0.0,3.8014235496521,3.801449060440064,9.642415079724742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.169921875,0.0,1709.12744140625,1895.4371337890625,0.0,3012.334228515625,0.9393085241317748,1.0,0.0,3.0,1.0,0.0
18021060,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7103890180587769,0.4040263295173645,0.3743962049484253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.812042772769928,0.6163448095321655,0.5041677951812744,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7522327303886414,0.4878590404987335,0.3490639626979828,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7412917613983154,0.4649554491043091,0.4512872099876404,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5975139737129211,0.2373999506235122,1.1260199546813965,284.9483337402344,284.95001220703125,303.1659545898437,296.87847900390625,299.0128173828125,297.1916198730469,284.9483642578125,1.0,0.7594279646873474,0.4018984735012054,0.4018984735012054,1.0,1.0,-3.475383043289185,1.0551055669784546,2.4202773571014404,0.2710228264331817,0.9346238374710084,0.9346238374710084,0.0,409.1048583984375,410.0,75138.140625,0.0,4820.2978515625,1.0,278.1499938964844,282.8791809082031,299.8814392089844,304.7718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36110.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587795495986938,1.0,0.0,0.0,3.797366857528688,3.7973921298980713,9.62184572017577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.3046875,0.0,1704.2442626953125,1895.4371337890625,0.0,3017.558837890625,0.9383957386016846,1.0,0.0,3.0,1.0,0.0
18021120,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7103890180587769,0.4040263295173645,0.3743962049484253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.812042772769928,0.6163448095321655,0.5041677951812744,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7522327303886414,0.4878590404987335,0.3490639626979828,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7412917613983154,0.4649554491043091,0.4512872099876404,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5975139737129211,0.2373999506235122,1.1260199546813965,284.9483337402344,284.95001220703125,303.1659545898437,296.87847900390625,299.0128173828125,297.1916198730469,284.9483642578125,1.0,0.7594279646873474,0.4018984735012054,0.4018984735012054,1.0,1.0,-3.475383043289185,1.0551055669784546,2.4202773571014404,0.2710228264331817,0.9346238374710084,0.9346238374710084,0.0,409.1048583984375,410.0,75138.140625,0.0,4820.2978515625,1.0,278.1499938964844,282.8791809082031,299.8814392089844,304.7718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36110.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587795495986938,1.0,0.0,0.0,3.797366857528688,3.7973921298980713,9.62184572017577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.3046875,0.0,1704.2442626953125,1895.4371337890625,0.0,3017.558837890625,0.9383957386016846,1.0,0.0,3.0,1.0,0.0
18021180,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7104214429855347,0.4039791822433471,0.3743470907211303,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8123642802238464,0.6169613003730774,0.5046499371528625,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7529858946800232,0.4893140792846679,0.3500558137893677,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7416741251945496,0.4656268060207367,0.4519115388393402,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5977853536605835,0.2376432120800018,1.127086520195007,284.94842529296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0062255859375,297.1910095214844,284.94842529296875,1.0,0.7598607540130615,0.4008766710758209,0.4008766710758209,1.0,1.0,-3.479233264923096,1.053462028503418,2.4257712364196777,0.2685888409614563,0.9336245656013488,0.9336245656013488,0.0,409.1098937988281,410.0,75046.0234375,0.0,4831.04296875,1.0,278.1499938964844,282.8782653808594,299.8561706542969,304.73980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36107.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593092560768127,1.0,0.0,0.0,3.7934491634368896,3.7934746742248535,9.60200281951984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.2412109375,0.0,1699.529052734375,1895.4371337890625,0.0,3022.526611328125,0.937513530254364,1.0,0.0,3.0,1.0,0.0
18021240,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7104214429855347,0.4039791822433471,0.3743470907211303,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8123642802238464,0.6169613003730774,0.5046499371528625,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7529858946800232,0.4893140792846679,0.3500558137893677,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7416741251945496,0.4656268060207367,0.4519115388393402,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5977853536605835,0.2376432120800018,1.127086520195007,284.94842529296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0062255859375,297.1910095214844,284.94842529296875,1.0,0.7598607540130615,0.4008766710758209,0.4008766710758209,1.0,1.0,-3.479233264923096,1.053462028503418,2.4257712364196777,0.2685888409614563,0.9336245656013488,0.9336245656013488,0.0,409.1098937988281,410.0,75046.0234375,0.0,4831.04296875,1.0,278.1499938964844,282.8782653808594,299.8561706542969,304.73980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36107.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593092560768127,1.0,0.0,0.0,3.7934491634368896,3.7934746742248535,9.60200281951984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.2412109375,0.0,1699.529052734375,1895.4371337890625,0.0,3022.526611328125,0.937513530254364,1.0,0.0,3.0,1.0,0.0
18021300,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7104377746582031,0.40395587682724,0.3743226826190948,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8125255703926086,0.6172714233398438,0.5048925280570984,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7533723711967468,0.4900617599487304,0.3505656719207763,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7418642640113831,0.4659603536128998,0.4522215127944946,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5979175567626953,0.2377610653638839,1.1276028156280518,284.9484558105469,284.95001220703125,303.15972900390625,296.8410949707031,299.00299072265625,297.1907653808594,284.948486328125,1.0,0.7600765824317932,0.4003657698631286,0.4003657698631286,1.0,1.0,-3.481153964996338,1.052634835243225,2.4285192489624023,0.2673645913600921,0.9331440329551696,0.9331440329551696,0.0,409.1120300292969,410.0,75001.046875,0.0,4836.408203125,1.0,278.1499938964844,282.8778076171875,299.8438415527344,304.7242126464844,293.1499938964844,293.1499938964844,278.1499938964844,36105.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595608472824097,1.0,0.0,0.0,3.791544198989868,3.791569471359253,9.59236103881267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.0126953125,0.0,1697.237060546875,1895.4371337890625,0.0,3024.886474609375,0.9370842576026917,1.0,0.0,3.0,1.0,0.0
18021360,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7104543447494507,0.4039329588413238,0.3742985427379608,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8126872777938843,0.6175826191902161,0.5051360726356506,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7537654042243958,0.4908225238323211,0.3510847687721252,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7420538067817688,0.4662925899028778,0.4525301456451416,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5980475544929504,0.2378765344619751,1.1281079053878784,284.9485168457031,284.95001220703125,303.1576843261719,296.8291320800781,298.9998474121094,297.1905212402344,284.94854736328125,1.0,0.7602920532226562,0.3998701274394989,0.3998701274394989,1.0,1.0,-3.483072757720948,1.0518460273742676,2.43122673034668,0.2661768496036529,0.9326973557472228,0.9326973557472228,0.0,409.1138610839844,410.0,74957.671875,0.0,4841.77001953125,1.0,278.1499938964844,282.8773803710937,299.831787109375,304.7089538574219,293.1499938964844,293.1499938964844,278.1499938964844,36102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598060011863708,1.0,0.0,0.0,3.789705276489258,3.7897307872772217,9.583059181750286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.1416015625,0.0,1695.0203857421875,1895.4371337890625,0.0,3027.185546875,0.9366695880889891,1.0,0.0,3.0,1.0,0.0
18021420,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7104884386062622,0.4038884341716766,0.3742513060569763,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8130121827125549,0.6182094216346741,0.5056266784667969,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7545722126960754,0.4923843741416931,0.352152019739151,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7424309849739075,0.46695277094841,0.4531431496143341,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.5983006358146667,0.2381002604961395,1.1290841102600098,284.9486389160156,284.95001220703125,303.1537475585937,296.8060607910156,298.99371337890625,297.1902160644531,284.9486389160156,1.0,0.760722279548645,0.398878812789917,0.398878812789917,1.0,1.0,-3.486905813217163,1.050264596939087,2.436641454696656,0.2637912333011627,0.9318616390228271,0.9318616390228271,0.0,409.1164245605469,410.0,74874.4609375,0.0,4852.48779296875,1.0,278.1499938964844,282.87646484375,299.8086853027344,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,36096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602825403213501,1.0,0.0,0.0,3.7862253189086914,3.786250591278076,9.565467280481244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.3359375,0.0,1690.8243408203125,1895.4371337890625,0.0,3031.654541015625,0.935884177684784,1.0,0.0,3.0,1.0,0.0
18021480,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7104884386062622,0.4038884341716766,0.3742513060569763,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8130121827125549,0.6182094216346741,0.5056266784667969,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7545722126960754,0.4923843741416931,0.352152019739151,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7424309849739075,0.46695277094841,0.4531431496143341,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.5983006358146667,0.2381002604961395,1.1290841102600098,284.9486389160156,284.95001220703125,303.1537475585937,296.8060607910156,298.99371337890625,297.1902160644531,284.9486389160156,1.0,0.760722279548645,0.398878812789917,0.398878812789917,1.0,1.0,-3.486905813217163,1.050264596939087,2.436641454696656,0.2637912333011627,0.9318616390228271,0.9318616390228271,0.0,409.1164245605469,410.0,74874.4609375,0.0,4852.48779296875,1.0,278.1499938964844,282.87646484375,299.8086853027344,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,36096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602825403213501,1.0,0.0,0.0,3.7862253189086914,3.786250591278076,9.565467280481244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.3359375,0.0,1690.8243408203125,1895.4371337890625,0.0,3031.654541015625,0.935884177684784,1.0,0.0,3.0,1.0,0.0
18021540,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.710523247718811,0.4038451015949249,0.3742050528526306,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.813338041305542,0.6188399195671082,0.5061202049255371,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7553941011428833,0.4939740300178528,0.3532401919364929,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7428068518638611,0.4676097333431244,0.4537529647350311,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.598548948764801,0.2383191883563995,1.130036473274231,284.94873046875,284.95001220703125,303.1499938964844,296.7842102050781,298.9877014160156,297.19000244140625,284.9487609863281,1.0,0.7611520886421204,0.3978874683380127,0.3978874683380127,1.0,1.0,-3.4907360076904297,1.048672080039978,2.442064046859741,0.2613883316516876,0.9310718178749084,0.9310718178749084,0.0,409.1182861328125,410.0,74794.3125,0.0,4863.2119140625,1.0,278.1499938964844,282.87554931640625,299.7864685058594,304.6513977050781,293.1499938964844,293.1499938964844,278.1499938964844,36090.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607015609741211,1.0,0.0,0.0,3.7829062938690186,3.7829315662384033,9.548704156259191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.3583984375,0.0,1686.826416015625,1895.4371337890625,0.0,3035.585205078125,0.935134768486023,1.0,0.0,3.0,1.0,0.0
18021600,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.710523247718811,0.4038451015949249,0.3742050528526306,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.813338041305542,0.6188399195671082,0.5061202049255371,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7553941011428833,0.4939740300178528,0.3532401919364929,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7428068518638611,0.4676097333431244,0.4537529647350311,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.598548948764801,0.2383191883563995,1.130036473274231,284.94873046875,284.95001220703125,303.1499938964844,296.7842102050781,298.9877014160156,297.19000244140625,284.9487609863281,1.0,0.7611520886421204,0.3978874683380127,0.3978874683380127,1.0,1.0,-3.4907360076904297,1.048672080039978,2.442064046859741,0.2613883316516876,0.9310718178749084,0.9310718178749084,0.0,409.1182861328125,410.0,74794.3125,0.0,4863.2119140625,1.0,278.1499938964844,282.87554931640625,299.7864685058594,304.6513977050781,293.1499938964844,293.1499938964844,278.1499938964844,36090.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607015609741211,1.0,0.0,0.0,3.7829062938690186,3.7829315662384033,9.548704156259191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.3583984375,0.0,1686.826416015625,1895.4371337890625,0.0,3035.585205078125,0.935134768486023,1.0,0.0,3.0,1.0,0.0
18021660,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.710559606552124,0.4038037061691284,0.3741604685783386,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8136657476425171,0.6194753050804138,0.5066177248954773,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7562381625175476,0.4956082701683044,0.3543590307235718,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7431809902191162,0.4682622849941253,0.4543584287166595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5987910032272339,0.238531231880188,1.130957007408142,284.9488525390625,284.95001220703125,303.14569091796875,296.7637939453125,298.981689453125,297.19000244140625,284.9488525390625,1.0,0.7615817189216614,0.3969103991985321,0.3969103991985321,1.0,1.0,-3.494568109512329,1.047110676765442,2.4474573135375977,0.2590081989765167,0.93037611246109,0.93037611246109,0.0,409.1188659667969,410.0,74720.390625,0.0,4873.95068359375,1.0,278.1499938964844,282.8746643066406,299.7658996582031,304.62518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861098051071167,1.0,0.0,0.0,3.7798757553100586,3.7799010276794434,9.533411571283068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.9501953125,0.0,1683.170654296875,1895.4371337890625,0.0,3039.303955078125,0.9344497323036194,1.0,0.0,3.0,1.0,0.0
18021720,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.710559606552124,0.4038037061691284,0.3741604685783386,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8136657476425171,0.6194753050804138,0.5066177248954773,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7562381625175476,0.4956082701683044,0.3543590307235718,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7431809902191162,0.4682622849941253,0.4543584287166595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5987910032272339,0.238531231880188,1.130957007408142,284.9488525390625,284.95001220703125,303.14569091796875,296.7637939453125,298.981689453125,297.19000244140625,284.9488525390625,1.0,0.7615817189216614,0.3969103991985321,0.3969103991985321,1.0,1.0,-3.494568109512329,1.047110676765442,2.4474573135375977,0.2590081989765167,0.93037611246109,0.93037611246109,0.0,409.1188659667969,410.0,74720.390625,0.0,4873.95068359375,1.0,278.1499938964844,282.8746643066406,299.7658996582031,304.62518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861098051071167,1.0,0.0,0.0,3.7798757553100586,3.7799010276794434,9.533411571283068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.9501953125,0.0,1683.170654296875,1895.4371337890625,0.0,3039.303955078125,0.9344497323036194,1.0,0.0,3.0,1.0,0.0
18021780,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7105972766876221,0.4037639796733856,0.374117374420166,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8139947652816772,0.6201144456863403,0.5071183443069458,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7571072578430176,0.4972940683364868,0.3555128574371338,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7435533404350281,0.4689100980758667,0.4549594521522522,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.599026620388031,0.2387359142303466,1.1318446397781372,284.9489440917969,284.95001220703125,303.1400146484375,296.7448425292969,298.9754333496094,297.1901550292969,284.9489440917969,1.0,0.762011706829071,0.3959333002567291,0.3959333002567291,1.0,1.0,-3.498403549194336,1.045541763305664,2.452861785888672,0.2566162049770355,0.9297364950180054,0.9297364950180054,0.0,409.11865234375,410.0,74651.84375,0.0,4884.71240234375,1.0,278.1499938964844,282.8738098144531,299.7469177246094,304.6009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36077.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614649772644043,1.0,0.0,0.0,3.7770979404449454,3.777123212814331,9.519404784441576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9404296875,0.0,1679.824951171875,1895.4371337890625,0.0,3042.7451171875,0.9338216781616212,1.0,0.0,3.0,1.0,0.0
18021840,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7105972766876221,0.4037639796733856,0.374117374420166,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8139947652816772,0.6201144456863403,0.5071183443069458,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7571072578430176,0.4972940683364868,0.3555128574371338,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7435533404350281,0.4689100980758667,0.4549594521522522,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.599026620388031,0.2387359142303466,1.1318446397781372,284.9489440917969,284.95001220703125,303.1400146484375,296.7448425292969,298.9754333496094,297.1901550292969,284.9489440917969,1.0,0.762011706829071,0.3959333002567291,0.3959333002567291,1.0,1.0,-3.498403549194336,1.045541763305664,2.452861785888672,0.2566162049770355,0.9297364950180054,0.9297364950180054,0.0,409.11865234375,410.0,74651.84375,0.0,4884.71240234375,1.0,278.1499938964844,282.8738098144531,299.7469177246094,304.6009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36077.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614649772644043,1.0,0.0,0.0,3.7770979404449454,3.777123212814331,9.519404784441576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9404296875,0.0,1679.824951171875,1895.4371337890625,0.0,3042.7451171875,0.9338216781616212,1.0,0.0,3.0,1.0,0.0
18021900,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7106163501739502,0.4037443995475769,0.3740961253643036,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8141594529151917,0.6204349994659424,0.5073693990707397,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7575480937957764,0.4981498420238495,0.3560985326766968,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7437390685081482,0.4692328870296478,0.4552589058876037,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.599142849445343,0.2388364821672439,1.1322804689407349,284.948974609375,284.95001220703125,303.1366577148437,296.73590087890625,298.97222900390625,297.1902770996094,284.9490051269531,1.0,0.7622267603874207,0.39544478058815,0.39544478058815,1.0,1.0,-3.500321865081787,1.0447536706924438,2.4555680751800537,0.2554157376289367,0.9294298887252808,0.9294298887252808,0.0,409.1184692382813,410.0,74618.8203125,0.0,4890.1015625,1.0,278.1499938964844,282.8733825683594,299.73779296875,304.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36074.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616226315498352,1.0,0.0,0.0,3.775767326354981,3.775792598724365,9.512698397884378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.76953125,0.0,1678.22412109375,1895.4371337890625,0.0,3044.224365234375,0.9335207939147948,1.0,0.0,3.0,1.0,0.0
18021960,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7106358408927917,0.4037253260612488,0.3740752637386322,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8143243789672852,0.620756208896637,0.5076210498809814,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7579952478408813,0.4990183115005493,0.3566929399967193,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7439244985580444,0.4695546627044678,0.4555573463439941,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5992575883865356,0.2389354705810547,1.1327089071273804,284.9490661621094,284.95001220703125,303.13299560546875,296.7273254394531,298.9691162109375,297.1904602050781,284.9490966796875,1.0,0.7624419927597046,0.3949981331825256,0.3949981331825256,1.0,1.0,-3.50224232673645,1.044080376625061,2.4581618309021,0.2543282508850097,0.9291921257972716,0.9291921257972716,0.0,409.11810302734375,410.0,74589.3515625,0.0,4895.4990234375,1.0,278.1499938964844,282.8730163574219,299.7291259765625,304.5782775878906,293.1499938964844,293.1499938964844,278.1499938964844,36070.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617790341377258,1.0,0.0,0.0,3.774564504623413,3.774589776992798,9.506638889433816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.2998046875,0.0,1676.7625732421875,1895.4371337890625,0.0,3045.69140625,0.9332481026649476,1.0,0.0,3.0,1.0,0.0
18022020,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7106754183769226,0.4036880135536194,0.3740343749523163,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8146546483039856,0.6214000582695007,0.5081256628036499,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7589089274406433,0.500794529914856,0.3579089343547821,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7442938685417175,0.4701946377754211,0.4561509490013122,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5994827151298523,0.2391284257173538,1.1335432529449463,284.94921875,284.95001220703125,303.1247253417969,296.71124267578125,298.9627380371094,297.1909484863281,284.9492492675781,1.0,0.7628729343414307,0.3941048085689544,0.3941048085689544,1.0,1.0,-3.5060875415802,1.0427429676055908,2.4633445739746094,0.2521593570709228,0.9287851452827454,0.9287851452827454,0.0,409.1170349121094,410.0,74536.0,0.0,4906.31689453125,1.0,278.1499938964844,282.87225341796875,299.71295166015625,304.5578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620837926864624,1.0,0.0,0.0,3.772462129592896,3.77248740196228,9.496051802670992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.6884765625,0.0,1674.198974609375,1895.4371337890625,0.0,3048.550048828125,0.9327698349952698,1.0,0.0,3.0,1.0,0.0
18022080,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7106754183769226,0.4036880135536194,0.3740343749523163,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8146546483039856,0.6214000582695007,0.5081256628036499,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7589089274406433,0.500794529914856,0.3579089343547821,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7442938685417175,0.4701946377754211,0.4561509490013122,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5994827151298523,0.2391284257173538,1.1335432529449463,284.94921875,284.95001220703125,303.1247253417969,296.71124267578125,298.9627380371094,297.1909484863281,284.9492492675781,1.0,0.7628729343414307,0.3941048085689544,0.3941048085689544,1.0,1.0,-3.5060875415802,1.0427429676055908,2.4633445739746094,0.2521593570709228,0.9287851452827454,0.9287851452827454,0.0,409.1170349121094,410.0,74536.0,0.0,4906.31689453125,1.0,278.1499938964844,282.87225341796875,299.71295166015625,304.5578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620837926864624,1.0,0.0,0.0,3.772462129592896,3.77248740196228,9.496051802670992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.6884765625,0.0,1674.198974609375,1895.4371337890625,0.0,3048.550048828125,0.9327698349952698,1.0,0.0,3.0,1.0,0.0
18022140,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7107117772102356,0.4036411941051483,0.3739871978759765,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8149893283843994,0.6220570802688599,0.5086385011672974,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.759854257106781,0.5026415586471558,0.3591688275337219,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7446585297584534,0.4708204567432403,0.4567335546016693,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5997037887573242,0.239316314458847,1.1343543529510498,284.9493408203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9561767578125,297.191650390625,284.9493713378906,1.0,0.7633052468299866,0.3932115137577057,0.3932115137577057,1.0,1.0,-3.5099480152130127,1.0414024591445925,2.468545436859131,0.2499810755252838,0.9284232258796692,0.9284232258796692,0.0,409.1146240234375,410.0,74487.5859375,0.0,4917.18896484375,1.0,278.1499938964844,282.8715209960937,299.6979675292969,304.5389709472656,293.1499938964844,293.1499938964844,278.1499938964844,36052.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623514771461487,1.0,0.0,0.0,3.770615100860596,3.770640373229981,9.486755629950494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.26171875,0.0,1671.949462890625,1895.4371337890625,0.0,3051.06103515625,0.932349443435669,1.0,0.0,3.0,1.0,0.0
18022200,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7107117772102356,0.4036411941051483,0.3739871978759765,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8149893283843994,0.6220570802688599,0.5086385011672974,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.759854257106781,0.5026415586471558,0.3591688275337219,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7446585297584534,0.4708204567432403,0.4567335546016693,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5997037887573242,0.239316314458847,1.1343543529510498,284.9493408203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9561767578125,297.191650390625,284.9493713378906,1.0,0.7633052468299866,0.3932115137577057,0.3932115137577057,1.0,1.0,-3.5099480152130127,1.0414024591445925,2.468545436859131,0.2499810755252838,0.9284232258796692,0.9284232258796692,0.0,409.1146240234375,410.0,74487.5859375,0.0,4917.18896484375,1.0,278.1499938964844,282.8715209960937,299.6979675292969,304.5389709472656,293.1499938964844,293.1499938964844,278.1499938964844,36052.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623514771461487,1.0,0.0,0.0,3.770615100860596,3.770640373229981,9.486755629950494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.26171875,0.0,1671.949462890625,1895.4371337890625,0.0,3051.06103515625,0.932349443435669,1.0,0.0,3.0,1.0,0.0
18022260,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7107378244400024,0.4035702049732208,0.373921126127243,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8153365850448608,0.622745931148529,0.5091732144355774,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7608568072319031,0.5046126842498779,0.3605076968669891,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7450116872787476,0.4714149534702301,0.4572899341583252,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5999211668968201,0.2394986748695373,1.1351391077041626,284.9494323730469,284.95001220703125,303.1043701171875,296.6830444335937,298.9493408203125,297.19268798828125,284.949462890625,1.0,0.7637410759925842,0.3922914862632751,0.3922914862632751,1.0,1.0,-3.513849258422852,1.039989948272705,2.4738593101501465,0.2477180063724517,0.928106427192688,0.928106427192688,0.0,409.1090087890625,410.0,74444.2734375,0.0,4928.17431640625,1.0,278.1499938964844,282.8707580566406,299.6844482421875,304.52197265625,293.1499938964844,293.1499938964844,278.1499938964844,36045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626057505607605,1.0,0.0,0.0,3.76902174949646,3.7690470218658447,9.478739002588554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.1240234375,0.0,1670.0128173828125,1895.4371337890625,0.0,3053.44580078125,0.931986927986145,1.0,0.0,3.0,1.0,0.0
18022320,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7107378244400024,0.4035702049732208,0.373921126127243,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8153365850448608,0.622745931148529,0.5091732144355774,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7608568072319031,0.5046126842498779,0.3605076968669891,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7450116872787476,0.4714149534702301,0.4572899341583252,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5999211668968201,0.2394986748695373,1.1351391077041626,284.9494323730469,284.95001220703125,303.1043701171875,296.6830444335937,298.9493408203125,297.19268798828125,284.949462890625,1.0,0.7637410759925842,0.3922914862632751,0.3922914862632751,1.0,1.0,-3.513849258422852,1.039989948272705,2.4738593101501465,0.2477180063724517,0.928106427192688,0.928106427192688,0.0,409.1090087890625,410.0,74444.2734375,0.0,4928.17431640625,1.0,278.1499938964844,282.8707580566406,299.6844482421875,304.52197265625,293.1499938964844,293.1499938964844,278.1499938964844,36045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626057505607605,1.0,0.0,0.0,3.76902174949646,3.7690470218658447,9.478739002588554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.1240234375,0.0,1670.0128173828125,1895.4371337890625,0.0,3053.44580078125,0.931986927986145,1.0,0.0,3.0,1.0,0.0
18022380,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7107568979263306,0.4034888446331024,0.3738435804843902,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8156903386116028,0.6234477758407593,0.5097209215164185,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7619015574455261,0.5066617131233215,0.3619059324264526,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7453554272651672,0.4719907939434051,0.45782670378685,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6001344323158264,0.2396761626005172,1.1359013319015503,284.9495544433594,284.95001220703125,303.09234619140625,296.6708374023437,298.9423217773437,297.1939392089844,284.9495544433594,1.0,0.7641798257827759,0.3913714289665222,0.3913714289665222,1.0,1.0,-3.517775297164917,1.03857421875,2.479201078414917,0.2454437762498855,0.9278647303581238,0.9278647303581238,0.0,409.1032104492188,410.0,74406.8984375,0.0,4939.24853515625,1.0,278.1499938964844,282.8700561523437,299.672119140625,304.5065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36038.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628348112106323,1.0,0.0,0.0,3.7676925659179688,3.7677178382873535,9.4720553533989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.31640625,0.0,1668.388671875,1895.4371337890625,0.0,3055.59423828125,0.9316838383674622,1.0,0.0,3.0,1.0,0.0
18022440,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7107568979263306,0.4034888446331024,0.3738435804843902,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8156903386116028,0.6234477758407593,0.5097209215164185,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7619015574455261,0.5066617131233215,0.3619059324264526,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7453554272651672,0.4719907939434051,0.45782670378685,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6001344323158264,0.2396761626005172,1.1359013319015503,284.9495544433594,284.95001220703125,303.09234619140625,296.6708374023437,298.9423217773437,297.1939392089844,284.9495544433594,1.0,0.7641798257827759,0.3913714289665222,0.3913714289665222,1.0,1.0,-3.517775297164917,1.03857421875,2.479201078414917,0.2454437762498855,0.9278647303581238,0.9278647303581238,0.0,409.1032104492188,410.0,74406.8984375,0.0,4939.24853515625,1.0,278.1499938964844,282.8700561523437,299.672119140625,304.5065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36038.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628348112106323,1.0,0.0,0.0,3.7676925659179688,3.7677178382873535,9.4720553533989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.31640625,0.0,1668.388671875,1895.4371337890625,0.0,3055.59423828125,0.9316838383674622,1.0,0.0,3.0,1.0,0.0
18022500,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7107650637626648,0.4034466445446014,0.3738027811050415,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8158676028251648,0.6237993836402893,0.5099963545799255,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7624350786209106,0.5077069997787476,0.3626211285591125,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7455247640609741,0.4722742438316345,0.4580902457237243,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6002393364906311,0.2397631555795669,1.1362745761871338,284.9495849609375,284.95001220703125,303.0859069824219,296.6651916503906,298.938720703125,297.1946105957031,284.9496154785156,1.0,0.7643999457359314,0.3909114003181457,0.3909114003181457,1.0,1.0,-3.519742250442505,1.0378642082214355,2.4818780422210693,0.2443026304244995,0.9277748465538024,0.9277748465538024,0.0,409.100830078125,410.0,74390.6875,0.0,4944.806640625,1.0,278.1499938964844,282.8697204589844,299.6664123535156,304.4994812011719,293.1499938964844,293.1499938964844,278.1499938964844,36034.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629421591758728,1.0,0.0,0.0,3.767134666442871,3.767159938812256,9.469250699112308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.9560546875,0.0,1667.70166015625,1895.4371337890625,0.0,3056.6015625,0.931556224822998,1.0,0.0,3.0,1.0,0.0
18022560,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.710772693157196,0.4034039974212646,0.3737613260746002,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8160446286201477,0.6241505146026611,0.5102717876434326,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7629744410514832,0.5087633728981018,0.3633448183536529,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.745692789554596,0.472555547952652,0.4583514034748077,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6003431677818298,0.2398491650819778,1.1366432905197144,284.9496765136719,284.95001220703125,303.07916259765625,296.6598205566406,298.9351806640625,297.1953125,284.94970703125,1.0,0.764620304107666,0.3904741406440735,0.3904741406440735,1.0,1.0,-3.5217103958129883,1.0372164249420166,2.484494209289551,0.243222638964653,0.9277304410934448,0.9277304410934448,0.0,409.0988464355469,410.0,74377.0625,0.0,4950.375,1.0,278.1499938964844,282.8694152832031,299.6610107421875,304.49285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630452156066895,1.0,0.0,0.0,3.76668119430542,3.7667064666748047,9.4669707095818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.0986328125,0.0,1667.13037109375,1895.4371337890625,0.0,3057.568115234375,0.9314516186714172,1.0,0.0,3.0,1.0,0.0
18022620,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7107864022254944,0.4033175408840179,0.3736770451068878,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8163960576057434,0.6248474717140198,0.5108197331428528,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7640702128410339,0.5109100937843323,0.3648173213005066,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.746025025844574,0.473111629486084,0.4588671028614044,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6005471348762512,0.2400175780057907,1.1373648643493652,284.9498291015625,284.95001220703125,303.0648498535156,296.64996337890625,298.9278259277344,297.1967468261719,284.9498291015625,1.0,0.7650616765022278,0.3895995914936065,0.3895995914936065,1.0,1.0,-3.525644302368164,1.035921335220337,2.489722967147827,0.2410618811845779,0.9277075529098512,0.9277075529098512,0.0,409.0964050292969,410.0,74355.5625,0.0,4961.52734375,1.0,278.1499938964844,282.86883544921875,299.6510925292969,304.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632471561431885,1.0,0.0,0.0,3.766057014465332,3.766082286834717,9.463833521294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.61328125,0.0,1666.321533203125,1895.4371337890625,0.0,3059.46240234375,0.9313054084777832,1.0,0.0,3.0,1.0,0.0
18022680,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7107864022254944,0.4033175408840179,0.3736770451068878,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8163960576057434,0.6248474717140198,0.5108197331428528,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7640702128410339,0.5109100937843323,0.3648173213005066,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.746025025844574,0.473111629486084,0.4588671028614044,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6005471348762512,0.2400175780057907,1.1373648643493652,284.9498291015625,284.95001220703125,303.0648498535156,296.64996337890625,298.9278259277344,297.1967468261719,284.9498291015625,1.0,0.7650616765022278,0.3895995914936065,0.3895995914936065,1.0,1.0,-3.525644302368164,1.035921335220337,2.489722967147827,0.2410618811845779,0.9277075529098512,0.9277075529098512,0.0,409.0964050292969,410.0,74355.5625,0.0,4961.52734375,1.0,278.1499938964844,282.86883544921875,299.6510925292969,304.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632471561431885,1.0,0.0,0.0,3.766057014465332,3.766082286834717,9.463833521294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.61328125,0.0,1666.321533203125,1895.4371337890625,0.0,3059.46240234375,0.9313054084777832,1.0,0.0,3.0,1.0,0.0
18022740,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.710798442363739,0.4032295942306518,0.3735915124416351,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8167424201965332,0.6255344748497009,0.5113608837127686,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7651825547218323,0.5130913853645325,0.3663147985935211,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7463530898094177,0.4736606776714325,0.4593760371208191,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6007466316223145,0.2401818484067917,1.1380685567855835,284.949951171875,284.95001220703125,303.0494079589844,296.64117431640625,298.92022705078125,297.1981811523437,284.949951171875,1.0,0.7655028104782104,0.3887250423431396,0.3887250423431396,1.0,1.0,-3.529567003250122,1.034614324569702,2.49495267868042,0.2388892620801925,0.927737593650818,0.927737593650818,0.0,409.0958862304688,410.0,74339.8671875,0.0,4972.67919921875,1.0,278.1499938964844,282.8682861328125,299.6422119140625,304.470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36012.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634294867515564,1.0,0.0,0.0,3.7657065391540527,3.7657318115234375,9.462071943744376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.3779296875,0.0,1665.8436279296875,1895.4371337890625,0.0,3061.173095703125,0.931221067905426,1.0,0.0,3.0,1.0,0.0
18022800,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.710798442363739,0.4032295942306518,0.3735915124416351,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8167424201965332,0.6255344748497009,0.5113608837127686,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7651825547218323,0.5130913853645325,0.3663147985935211,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7463530898094177,0.4736606776714325,0.4593760371208191,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6007466316223145,0.2401818484067917,1.1380685567855835,284.949951171875,284.95001220703125,303.0494079589844,296.64117431640625,298.92022705078125,297.1981811523437,284.949951171875,1.0,0.7655028104782104,0.3887250423431396,0.3887250423431396,1.0,1.0,-3.529567003250122,1.034614324569702,2.49495267868042,0.2388892620801925,0.927737593650818,0.927737593650818,0.0,409.0958862304688,410.0,74339.8671875,0.0,4972.67919921875,1.0,278.1499938964844,282.8682861328125,299.6422119140625,304.470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36012.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634294867515564,1.0,0.0,0.0,3.7657065391540527,3.7657318115234375,9.462071943744376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.3779296875,0.0,1665.8436279296875,1895.4371337890625,0.0,3061.173095703125,0.931221067905426,1.0,0.0,3.0,1.0,0.0
