time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7108078002929688,0.4031387865543365,0.3735036849975586,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8170801401138306,0.6262032985687256,0.5118886232376099,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7663133144378662,0.5153126120567322,0.3678407371044159,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7466756105422974,0.4742001295089721,0.4598761796951294,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6009402275085449,0.2403407543897628,1.1387488842010498,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.9122009277344,297.1996154785156,284.9500427246094,1.0,0.7659423351287842,0.3878386914730072,0.3878386914730072,1.0,1.0,-3.533464193344116,1.033255934715271,2.500208139419556,0.2366680055856704,0.9278016090393066,0.9278016090393066,0.0,409.0976867675781,410.0,74329.7109375,0.0,4983.791015625,1.0,278.1499938964844,282.8677673339844,299.634521484375,304.46160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636119961738586,1.0,0.0,0.0,3.765607118606568,3.765632390975952,9.46157229009259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.400390625,0.0,1665.6776123046875,1895.4371337890625,0.0,3062.884765625,0.9311943650245668,1.0,0.0,3.0,1.0,0.0
18022920,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7108078002929688,0.4031387865543365,0.3735036849975586,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8170801401138306,0.6262032985687256,0.5118886232376099,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7663133144378662,0.5153126120567322,0.3678407371044159,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7466756105422974,0.4742001295089721,0.4598761796951294,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6009402275085449,0.2403407543897628,1.1387488842010498,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.9122009277344,297.1996154785156,284.9500427246094,1.0,0.7659423351287842,0.3878386914730072,0.3878386914730072,1.0,1.0,-3.533464193344116,1.033255934715271,2.500208139419556,0.2366680055856704,0.9278016090393066,0.9278016090393066,0.0,409.0976867675781,410.0,74329.7109375,0.0,4983.791015625,1.0,278.1499938964844,282.8677673339844,299.634521484375,304.46160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636119961738586,1.0,0.0,0.0,3.765607118606568,3.765632390975952,9.46157229009259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.400390625,0.0,1665.6776123046875,1895.4371337890625,0.0,3062.884765625,0.9311943650245668,1.0,0.0,3.0,1.0,0.0
18022980,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7108149528503418,0.403045505285263,0.3734138906002044,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8174113035202026,0.6268589496612549,0.5124064683914185,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7674545049667358,0.5175571441650391,0.3693831264972687,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7469943165779114,0.4747331142425537,0.4603704810142517,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6011300086975098,0.2404962927103042,1.1394145488739014,284.9500732421875,284.95001220703125,303.0152587890625,296.6266784667969,298.9039306640625,297.2010192871094,284.9501037597656,1.0,0.766380250453949,0.3869523406028747,0.3869523406028747,1.0,1.0,-3.537339210510254,1.0318806171417236,2.5054585933685303,0.2344327419996261,0.9278924465179444,0.9278924465179444,0.0,409.10101318359375,410.0,74323.0,0.0,4994.869140625,1.0,278.1499938964844,282.8672790527344,299.6275329589844,304.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637581467628479,1.0,0.0,0.0,3.76564621925354,3.765671491622925,9.46176839988766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1923828125,0.0,1665.6807861328125,1895.4371337890625,0.0,3064.255859375,0.9311993718147278,1.0,0.0,3.0,1.0,0.0
18023040,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7108149528503418,0.403045505285263,0.3734138906002044,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8174113035202026,0.6268589496612549,0.5124064683914185,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7674545049667358,0.5175571441650391,0.3693831264972687,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7469943165779114,0.4747331142425537,0.4603704810142517,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6011300086975098,0.2404962927103042,1.1394145488739014,284.9500732421875,284.95001220703125,303.0152587890625,296.6266784667969,298.9039306640625,297.2010192871094,284.9501037597656,1.0,0.766380250453949,0.3869523406028747,0.3869523406028747,1.0,1.0,-3.537339210510254,1.0318806171417236,2.5054585933685303,0.2344327419996261,0.9278924465179444,0.9278924465179444,0.0,409.10101318359375,410.0,74323.0,0.0,4994.869140625,1.0,278.1499938964844,282.8672790527344,299.6275329589844,304.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637581467628479,1.0,0.0,0.0,3.76564621925354,3.765671491622925,9.46176839988766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1923828125,0.0,1665.6807861328125,1895.4371337890625,0.0,3064.255859375,0.9311993718147278,1.0,0.0,3.0,1.0,0.0
18023100,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7108171582221985,0.4029971659183502,0.3733676373958587,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8175728917121887,0.6271781325340271,0.5126588940620422,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7680303454399109,0.5186911225318909,0.3701627254486084,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7471513748168945,0.4749955832958221,0.4606140255928039,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.601222813129425,0.2405721843242645,1.1397393941879272,284.9501037597656,284.95001220703125,303.0060729980469,296.6236572265625,298.8996276855469,297.2016906738281,284.9501342773437,1.0,0.7665979266166687,0.3865091502666473,0.3865091502666473,1.0,1.0,-3.539262294769287,1.0311849117279053,2.508077383041382,0.2333091646432876,0.92795330286026,0.92795330286026,0.0,409.1034240722656,410.0,74321.4765625,0.0,5000.3779296875,1.0,278.1499938964844,282.8670654296875,299.6244812011719,304.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,35997.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863831102848053,1.0,0.0,0.0,3.76573634147644,3.765761375427246,9.46222144193598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.0166015625,0.0,1665.7674560546875,1895.4371337890625,0.0,3064.940185546875,0.9312179088592528,1.0,0.0,3.0,1.0,0.0
18023160,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7108184099197388,0.4029477536678314,0.3733204901218414,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8177317380905151,0.6274915933609009,0.5129069089889526,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7686090469360352,0.5198318362236023,0.3709471523761749,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7473070025444031,0.4752555787563324,0.4608552753925323,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6013143062591553,0.24064701795578,1.140059471130371,284.9501647949219,284.95001220703125,302.9966125488281,296.620849609375,298.8953857421875,297.20233154296875,284.9501953125,1.0,0.7668147683143616,0.3860936760902405,0.3860936760902405,1.0,1.0,-3.541175365447998,1.0305626392364502,2.510612964630127,0.2322605699300766,0.928050696849823,0.928050696849823,0.0,409.1063537597656,410.0,74322.1171875,0.0,5005.86572265625,1.0,278.1499938964844,282.8669128417969,299.6216735839844,304.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35994.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639028668403625,1.0,0.0,0.0,3.765908479690552,3.765933752059937,9.463087167205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.25390625,0.0,1665.9453125,1895.4371337890625,0.0,3065.613525390625,0.9312546253204346,1.0,0.0,3.0,1.0,0.0
18023220,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7108168005943298,0.4028437733650207,0.3732220232486725,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8180387616157532,0.6280953884124756,0.5133853554725647,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7697752118110657,0.522134006023407,0.3725310564041137,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7476121187210083,0.475765198469162,0.4613285660743713,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6014924645423889,0.2407925426959991,1.1406819820404053,284.9502258300781,284.95001220703125,302.9769897460937,296.61590576171875,298.8866271972656,297.2035217285156,284.95025634765625,1.0,0.7672444581985474,0.3852627575397491,0.3852627575397491,1.0,1.0,-3.5449581146240234,1.0293076038360596,2.515650510787964,0.2301607429981231,0.9282593131065368,0.9282593131065368,0.0,409.1140441894531,410.0,74326.5234375,0.0,5016.740234375,1.0,278.1499938964844,282.8665466308594,299.6167297363281,304.4423217773437,293.1499938964844,293.1499938964844,278.1499938964844,35989.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640459179878235,1.0,0.0,0.0,3.766411066055298,3.766436100006104,9.465612151871028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.4697265625,0.0,1666.4964599609375,1895.4371337890625,0.0,3066.95556640625,0.9313638210296632,1.0,0.0,3.0,1.0,0.0
18023280,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7108168005943298,0.4028437733650207,0.3732220232486725,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8180387616157532,0.6280953884124756,0.5133853554725647,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7697752118110657,0.522134006023407,0.3725310564041137,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7476121187210083,0.475765198469162,0.4613285660743713,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6014924645423889,0.2407925426959991,1.1406819820404053,284.9502258300781,284.95001220703125,302.9769897460937,296.61590576171875,298.8866271972656,297.2035217285156,284.95025634765625,1.0,0.7672444581985474,0.3852627575397491,0.3852627575397491,1.0,1.0,-3.5449581146240234,1.0293076038360596,2.515650510787964,0.2301607429981231,0.9282593131065368,0.9282593131065368,0.0,409.1140441894531,410.0,74326.5234375,0.0,5016.740234375,1.0,278.1499938964844,282.8665466308594,299.6167297363281,304.4423217773437,293.1499938964844,293.1499938964844,278.1499938964844,35989.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640459179878235,1.0,0.0,0.0,3.766411066055298,3.766436100006104,9.465612151871028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.4697265625,0.0,1666.4964599609375,1895.4371337890625,0.0,3066.95556640625,0.9313638210296632,1.0,0.0,3.0,1.0,0.0
18023340,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7108111381530762,0.4027346074581146,0.3731193542480469,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8183358311653137,0.6286780834197998,0.5138477087020874,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7709469795227051,0.5244511365890503,0.3741258978843689,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7479116916656494,0.4762653708457947,0.461793452501297,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6016663908958435,0.2409345358610153,1.1412897109985352,284.9502868652344,284.95001220703125,302.95635986328125,296.6117553710937,298.87762451171875,297.20465087890625,284.9502868652344,1.0,0.7676701545715332,0.3844318389892578,0.3844318389892578,1.0,1.0,-3.548696994781494,1.0280307531356812,2.5206663608551025,0.2280470728874206,0.9284654259681702,0.9284654259681702,0.0,409.1235656738281,410.0,74332.9609375,0.0,5027.52001953125,1.0,278.1499938964844,282.8662109375,299.6124267578125,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,35985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641588687896729,1.0,0.0,0.0,3.7669970989227295,3.767022371292114,9.468558914704772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.1904296875,0.0,1667.1585693359375,1895.4371337890625,0.0,3068.0146484375,0.9314926266670228,1.0,0.0,3.0,1.0,0.0
18023400,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7108111381530762,0.4027346074581146,0.3731193542480469,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8183358311653137,0.6286780834197998,0.5138477087020874,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7709469795227051,0.5244511365890503,0.3741258978843689,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7479116916656494,0.4762653708457947,0.461793452501297,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6016663908958435,0.2409345358610153,1.1412897109985352,284.9502868652344,284.95001220703125,302.95635986328125,296.6117553710937,298.87762451171875,297.20465087890625,284.9502868652344,1.0,0.7676701545715332,0.3844318389892578,0.3844318389892578,1.0,1.0,-3.548696994781494,1.0280307531356812,2.5206663608551025,0.2280470728874206,0.9284654259681702,0.9284654259681702,0.0,409.1235656738281,410.0,74332.9609375,0.0,5027.52001953125,1.0,278.1499938964844,282.8662109375,299.6124267578125,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,35985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641588687896729,1.0,0.0,0.0,3.7669970989227295,3.767022371292114,9.468558914704772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.1904296875,0.0,1667.1585693359375,1895.4371337890625,0.0,3068.0146484375,0.9314926266670228,1.0,0.0,3.0,1.0,0.0
18023460,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7107973694801331,0.4026151597499847,0.3730080723762512,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.81861412525177,0.6292201280593872,0.5142787098884583,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7721258997917175,0.5267884135246277,0.3757356703281402,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.748200535774231,0.4767473340034485,0.462241917848587,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6018326282501221,0.2410701364278793,1.141870379447937,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.867919921875,297.2055969238281,284.95025634765625,1.0,0.7680874466896057,0.3835452497005462,0.3835452497005462,1.0,1.0,-3.5523483753204346,1.0265530347824097,2.525795221328736,0.2257490754127502,0.9285852313041688,0.9285852313041688,0.0,409.1357116699219,410.0,74338.4921875,0.0,5038.0810546875,1.0,278.1499938964844,282.8659362792969,299.60906982421875,304.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642690777778625,1.0,0.0,0.0,3.767510414123535,3.767535448074341,9.471138469052676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.05859375,0.0,1667.7672119140625,1895.4371337890625,0.0,3069.048583984375,0.9316075444221495,1.0,0.0,3.0,1.0,0.0
18023520,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7107973694801331,0.4026151597499847,0.3730080723762512,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.81861412525177,0.6292201280593872,0.5142787098884583,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7721258997917175,0.5267884135246277,0.3757356703281402,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.748200535774231,0.4767473340034485,0.462241917848587,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6018326282501221,0.2410701364278793,1.141870379447937,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.867919921875,297.2055969238281,284.95025634765625,1.0,0.7680874466896057,0.3835452497005462,0.3835452497005462,1.0,1.0,-3.5523483753204346,1.0265530347824097,2.525795221328736,0.2257490754127502,0.9285852313041688,0.9285852313041688,0.0,409.1357116699219,410.0,74338.4921875,0.0,5038.0810546875,1.0,278.1499938964844,282.8659362792969,299.60906982421875,304.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642690777778625,1.0,0.0,0.0,3.767510414123535,3.767535448074341,9.471138469052676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.05859375,0.0,1667.7672119140625,1895.4371337890625,0.0,3069.048583984375,0.9316075444221495,1.0,0.0,3.0,1.0,0.0
18023580,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7107790112495422,0.4024899303913116,0.3728918433189392,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188819885253906,0.6297399401664734,0.5146923661231995,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7733079195022583,0.5291364789009094,0.3773530423641205,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.748483419418335,0.4772193133831024,0.4626812636852264,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6019946932792664,0.2412023395299911,1.1424366235733032,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85797119140625,297.2064819335937,284.9501953125,1.0,0.7684997916221619,0.3826586306095123,0.3826586306095123,1.0,1.0,-3.555948495864868,1.0250451564788818,2.5309033393859863,0.2234308868646621,0.9286900162696838,0.9286900162696838,0.0,409.1492614746094,410.0,74344.2265625,0.0,5048.52294921875,1.0,278.1499938964844,282.8656921386719,299.6061706542969,304.4320678710937,293.1499938964844,293.1499938964844,278.1499938964844,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864342987537384,1.0,0.0,0.0,3.767982482910156,3.768007516860962,9.473512250224304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.0869140625,0.0,1668.3331298828125,1895.4371337890625,0.0,3069.742431640625,0.931714117527008,1.0,0.0,3.0,1.0,0.0
18023640,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7107790112495422,0.4024899303913116,0.3728918433189392,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188819885253906,0.6297399401664734,0.5146923661231995,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7733079195022583,0.5291364789009094,0.3773530423641205,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.748483419418335,0.4772193133831024,0.4626812636852264,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6019946932792664,0.2412023395299911,1.1424366235733032,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85797119140625,297.2064819335937,284.9501953125,1.0,0.7684997916221619,0.3826586306095123,0.3826586306095123,1.0,1.0,-3.555948495864868,1.0250451564788818,2.5309033393859863,0.2234308868646621,0.9286900162696838,0.9286900162696838,0.0,409.1492614746094,410.0,74344.2265625,0.0,5048.52294921875,1.0,278.1499938964844,282.8656921386719,299.6061706542969,304.4320678710937,293.1499938964844,293.1499938964844,278.1499938964844,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864342987537384,1.0,0.0,0.0,3.767982482910156,3.768007516860962,9.473512250224304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.0869140625,0.0,1668.3331298828125,1895.4371337890625,0.0,3069.742431640625,0.931714117527008,1.0,0.0,3.0,1.0,0.0
18023700,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7107676863670349,0.4024245142936706,0.3728312849998474,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.819010853767395,0.6299887299537659,0.5148904919624329,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7739005088806152,0.5303158164024353,0.3781653940677643,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7486220002174377,0.4774503409862518,0.4628963768482208,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6020737290382385,0.2412668019533157,1.1427125930786133,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.85284423828125,297.2068786621094,284.9501953125,1.0,0.7687034010887146,0.3822153210639953,0.3822153210639953,1.0,1.0,-3.557723999023437,1.024280071258545,2.5334439277648926,0.2222649902105331,0.9287416338920592,0.9287416338920592,0.0,409.1564331054688,410.0,74347.40625,0.0,5053.68115234375,1.0,278.1499938964844,282.8656311035156,299.60498046875,304.43096923828125,293.1499938964844,293.1499938964844,278.1499938964844,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643741607666016,1.0,0.0,0.0,3.7682056427001953,3.76823091506958,9.474634907746804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.234375,0.0,1668.6005859375,1895.4371337890625,0.0,3070.034423828125,0.9317646026611328,1.0,0.0,3.0,1.0,0.0
18023760,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7107547521591187,0.4023571312427521,0.3727689385414123,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8191356658935547,0.6302286386489868,0.5150814056396484,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7744947075843811,0.5314997434616089,0.3789809048175812,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7487583756446838,0.4776775538921356,0.4631078243255615,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6021514534950256,0.2413301169872284,1.1429834365844729,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.84796142578125,297.2072448730469,284.95025634765625,1.0,0.7689049243927002,0.3818406760692596,0.3818406760692596,1.0,1.0,-3.559480667114258,1.023704171180725,2.535776376724243,0.2212915271520614,0.9288718700408936,0.9288718700408936,0.0,409.1637878417969,410.0,74353.890625,0.0,5058.7880859375,1.0,278.1499938964844,282.8656311035156,299.6040344238281,304.43023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35985.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644079566001892,1.0,0.0,0.0,3.768528461456299,3.768553495407105,9.47625778735528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.962890625,0.0,1668.9644775390625,1895.4371337890625,0.0,3070.3515625,0.9318363070487976,1.0,0.0,3.0,1.0,0.0
18023820,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7107229232788086,0.4022140800952911,0.3726370632648468,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8193701505661011,0.6306740641593933,0.5154363512992859,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7756887078285217,0.5338840484619141,0.380623459815979,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7490225434303284,0.4781167805194855,0.4635168015956878,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6023015975952148,0.2414520382881164,1.1435047388076782,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8380126953125,297.2079162597656,284.9503173828125,1.0,0.7692998647689819,0.3810913860797882,0.3810913860797882,1.0,1.0,-3.562919855117798,1.022547721862793,2.540372133255005,0.2193547338247299,0.9291324615478516,0.9291324615478516,0.0,409.1788635253906,410.0,74368.609375,0.0,5068.80224609375,1.0,278.1499938964844,282.8656005859375,299.6026306152344,304.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35981.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644803762435913,1.0,0.0,0.0,3.769298791885376,3.7693238258361816,9.48013280321902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.91796875,0.0,1669.8446044921875,1895.4371337890625,0.0,3071.031005859375,0.9320069551467896,1.0,0.0,3.0,1.0,0.0
18023880,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7107229232788086,0.4022140800952911,0.3726370632648468,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8193701505661011,0.6306740641593933,0.5154363512992859,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7756887078285217,0.5338840484619141,0.380623459815979,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7490225434303284,0.4781167805194855,0.4635168015956878,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6023015975952148,0.2414520382881164,1.1435047388076782,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8380126953125,297.2079162597656,284.9503173828125,1.0,0.7692998647689819,0.3810913860797882,0.3810913860797882,1.0,1.0,-3.562919855117798,1.022547721862793,2.540372133255005,0.2193547338247299,0.9291324615478516,0.9291324615478516,0.0,409.1788635253906,410.0,74368.609375,0.0,5068.80224609375,1.0,278.1499938964844,282.8656005859375,299.6026306152344,304.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35981.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644803762435913,1.0,0.0,0.0,3.769298791885376,3.7693238258361816,9.48013280321902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.91796875,0.0,1669.8446044921875,1895.4371337890625,0.0,3071.031005859375,0.9320069551467896,1.0,0.0,3.0,1.0,0.0
18023940,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7106861472129822,0.4020643532276153,0.3724994957447052,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.819593071937561,0.6310936212539673,0.5157709121704102,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7768862843513489,0.5362807512283325,0.3822746276855469,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7492802143096924,0.4785444140434265,0.4639151096343994,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6024475693702698,0.2415702939033508,1.1440105438232422,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.82781982421875,297.20849609375,284.9503479003906,1.0,0.7696887254714966,0.3803420960903168,0.3803420960903168,1.0,1.0,-3.566301345825196,1.0213669538497925,2.5449342727661133,0.2174048721790313,0.9293619990348816,0.9293619990348816,0.0,409.1944274902344,410.0,74383.59375,0.0,5078.66943359375,1.0,278.1499938964844,282.86553955078125,299.60162353515625,304.4293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35979.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645318746566772,1.0,0.0,0.0,3.7700910568237305,3.7701163291931152,9.48411866374954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.025390625,0.0,1670.7667236328125,1895.4371337890625,0.0,3071.514404296875,0.93218332529068,1.0,0.0,3.0,1.0,0.0
18024000,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7106861472129822,0.4020643532276153,0.3724994957447052,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.819593071937561,0.6310936212539673,0.5157709121704102,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7768862843513489,0.5362807512283325,0.3822746276855469,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7492802143096924,0.4785444140434265,0.4639151096343994,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6024475693702698,0.2415702939033508,1.1440105438232422,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.82781982421875,297.20849609375,284.9503479003906,1.0,0.7696887254714966,0.3803420960903168,0.3803420960903168,1.0,1.0,-3.566301345825196,1.0213669538497925,2.5449342727661133,0.2174048721790313,0.9293619990348816,0.9293619990348816,0.0,409.1944274902344,410.0,74383.59375,0.0,5078.66943359375,1.0,278.1499938964844,282.86553955078125,299.60162353515625,304.4293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35979.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645318746566772,1.0,0.0,0.0,3.7700910568237305,3.7701163291931152,9.48411866374954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.025390625,0.0,1670.7667236328125,1895.4371337890625,0.0,3071.514404296875,0.93218332529068,1.0,0.0,3.0,1.0,0.0
18024060,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7106431722640991,0.4019060134887695,0.3723546266555786,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8198021054267883,0.6314821243286133,0.5160811543464661,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7780875563621521,0.5386908054351807,0.3839352130889892,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7495298385620117,0.4789577424526214,0.4643003940582275,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6025883555412292,0.2416838854551315,1.1444967985153198,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.8167724609375,297.208984375,284.9501953125,1.0,0.7700701355934143,0.3794620931148529,0.3794620931148529,1.0,1.0,-3.5696120262146,1.0197676420211792,2.54984450340271,0.2150500565767288,0.929391384124756,0.929391384124756,0.0,409.2104797363281,410.0,74391.7421875,0.0,5088.3515625,1.0,278.1499938964844,282.8654479980469,299.60107421875,304.4292907714844,293.1499938964844,293.1499938964844,278.1499938964844,35984.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645610809326172,1.0,0.0,0.0,3.770580291748047,3.770605325698853,9.486579415352026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.1689453125,0.0,1671.3868408203125,1895.4371337890625,0.0,3071.7880859375,0.932295560836792,1.0,0.0,3.0,1.0,0.0
18024120,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7106431722640991,0.4019060134887695,0.3723546266555786,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8198021054267883,0.6314821243286133,0.5160811543464661,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7780875563621521,0.5386908054351807,0.3839352130889892,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7495298385620117,0.4789577424526214,0.4643003940582275,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6025883555412292,0.2416838854551315,1.1444967985153198,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.8167724609375,297.208984375,284.9501953125,1.0,0.7700701355934143,0.3794620931148529,0.3794620931148529,1.0,1.0,-3.5696120262146,1.0197676420211792,2.54984450340271,0.2150500565767288,0.929391384124756,0.929391384124756,0.0,409.2104797363281,410.0,74391.7421875,0.0,5088.3515625,1.0,278.1499938964844,282.8654479980469,299.60107421875,304.4292907714844,293.1499938964844,293.1499938964844,278.1499938964844,35984.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645610809326172,1.0,0.0,0.0,3.770580291748047,3.770605325698853,9.486579415352026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.1689453125,0.0,1671.3868408203125,1895.4371337890625,0.0,3071.7880859375,0.932295560836792,1.0,0.0,3.0,1.0,0.0
18024180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.71059250831604,0.4017373621463775,0.3722005784511566,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199930191040039,0.6318294405937195,0.5163587331771851,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7792945504188538,0.5411196947097778,0.385608822107315,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7497690320014954,0.4793526232242584,0.4646684825420379,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.602722704410553,0.2417918592691421,1.144958257675171,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.805419921875,297.2094421386719,284.9501037597656,1.0,0.7704415321350098,0.3785821199417114,0.3785821199417114,1.0,1.0,-3.572831392288208,1.0181185007095337,2.5547127723693848,0.2126631736755371,0.9293832182884216,0.9293832182884216,0.0,409.2267761230469,410.0,74397.6796875,0.0,5097.7841796875,1.0,278.1499938964844,282.8655090332031,299.6010131835937,304.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35990.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864574134349823,1.0,0.0,0.0,3.770837783813477,3.770863056182861,9.48787601373624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.083984375,0.0,1671.73095703125,1895.4371337890625,0.0,3071.910400390625,0.9323567748069764,1.0,0.0,3.0,1.0,0.0
18024240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.71059250831604,0.4017373621463775,0.3722005784511566,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199930191040039,0.6318294405937195,0.5163587331771851,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7792945504188538,0.5411196947097778,0.385608822107315,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7497690320014954,0.4793526232242584,0.4646684825420379,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.602722704410553,0.2417918592691421,1.144958257675171,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.805419921875,297.2094421386719,284.9501037597656,1.0,0.7704415321350098,0.3785821199417114,0.3785821199417114,1.0,1.0,-3.572831392288208,1.0181185007095337,2.5547127723693848,0.2126631736755371,0.9293832182884216,0.9293832182884216,0.0,409.2267761230469,410.0,74397.6796875,0.0,5097.7841796875,1.0,278.1499938964844,282.8655090332031,299.6010131835937,304.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35990.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864574134349823,1.0,0.0,0.0,3.770837783813477,3.770863056182861,9.48787601373624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.083984375,0.0,1671.73095703125,1895.4371337890625,0.0,3071.910400390625,0.9323567748069764,1.0,0.0,3.0,1.0,0.0
18024300,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7105655074119568,0.4016507267951965,0.3721215426921844,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8200844526290894,0.6319940686225891,0.5164903998374939,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7798991203308105,0.542338490486145,0.3864485919475555,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7498863339424133,0.4795460402965545,0.4648487567901611,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6027885675430298,0.2418446391820907,1.145183801651001,284.9500427246094,284.95001220703125,302.7736511230469,296.6009521484375,298.7997131347656,297.2096252441406,284.9500732421875,1.0,0.7706250548362732,0.3781421184539795,0.3781421184539795,1.0,1.0,-3.57442045211792,1.0172845125198364,2.557136058807373,0.2114644050598144,0.9293746948242188,0.9293746948242188,0.0,409.2349853515625,410.0,74400.2421875,0.0,5102.447265625,1.0,278.1499938964844,282.86553955078125,299.6010437011719,304.4297180175781,293.1499938964844,293.1499938964844,278.1499938964844,35992.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645707964897156,1.0,0.0,0.0,3.770928621292114,3.770953893661499,9.48833303482388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.5029296875,0.0,1671.855712890625,1895.4371337890625,0.0,3071.87939453125,0.9323787093162536,1.0,0.0,3.0,1.0,0.0
18024360,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7105374336242676,0.4015627801418304,0.3720412254333496,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8201732039451599,0.6321523785591125,0.5166168808937073,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7805047035217285,0.543560802936554,0.3872907161712646,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7500022053718567,0.4797367751598358,0.4650264382362366,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.602853536605835,0.2418967336416244,1.1454060077667236,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.794189453125,297.2098388671875,284.9501037597656,1.0,0.7708069682121277,0.3777661323547363,0.3777661323547363,1.0,1.0,-3.5759971141815186,1.0166301727294922,2.5593669414520264,0.2104472219944,0.9294405579566956,0.9294405579566956,0.0,409.2430419921875,410.0,74405.671875,0.0,5107.07421875,1.0,278.1499938964844,282.8656616210937,299.6012268066406,304.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,35991.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645682334899902,1.0,0.0,0.0,3.77109694480896,3.7711219787597656,9.48917943333072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.4013671875,0.0,1672.05029296875,1895.4371337890625,0.0,3071.855224609375,0.93241685628891,1.0,0.0,3.0,1.0,0.0
18024420,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104756236076355,0.4013788104057312,0.3718735575675964,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8203362822532654,0.6324356198310852,0.5168436169624329,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7817208766937256,0.5460209846496582,0.3889859020709991,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.750225841999054,0.4801035821437835,0.4653682112693786,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6029791235923767,0.2419968694448471,1.145832896232605,284.9501647949219,284.95001220703125,302.7317810058594,296.6018371582031,298.78302001953125,297.2101745605469,284.9501647949219,1.0,0.7711628675460815,0.3770141899585724,0.3770141899585724,1.0,1.0,-3.579080581665039,1.0153177976608276,2.563762664794922,0.2084225267171859,0.9295766949653624,0.9295766949653624,0.0,409.25885009765625,410.0,74417.3359375,0.0,5116.13232421875,1.0,278.1499938964844,282.86590576171875,299.60186767578125,304.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,35989.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864567220211029,1.0,0.0,0.0,3.771498680114746,3.771523952484131,9.491201922173786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.4833984375,0.0,1672.511474609375,1895.4371337890625,0.0,3071.845458984375,0.9325062036514282,1.0,0.0,3.0,1.0,0.0
18024480,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104756236076355,0.4013788104057312,0.3718735575675964,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8203362822532654,0.6324356198310852,0.5168436169624329,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7817208766937256,0.5460209846496582,0.3889859020709991,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.750225841999054,0.4801035821437835,0.4653682112693786,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6029791235923767,0.2419968694448471,1.145832896232605,284.9501647949219,284.95001220703125,302.7317810058594,296.6018371582031,298.78302001953125,297.2101745605469,284.9501647949219,1.0,0.7711628675460815,0.3770141899585724,0.3770141899585724,1.0,1.0,-3.579080581665039,1.0153177976608276,2.563762664794922,0.2084225267171859,0.9295766949653624,0.9295766949653624,0.0,409.25885009765625,410.0,74417.3359375,0.0,5116.13232421875,1.0,278.1499938964844,282.86590576171875,299.60186767578125,304.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,35989.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864567220211029,1.0,0.0,0.0,3.771498680114746,3.771523952484131,9.491201922173786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.4833984375,0.0,1672.511474609375,1895.4371337890625,0.0,3071.845458984375,0.9325062036514282,1.0,0.0,3.0,1.0,0.0
18024540,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7104066610336304,0.4011849761009216,0.3716973960399627,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8204823732376099,0.6326797008514404,0.5170394778251648,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829417586326599,0.5484979748725891,0.3906929194927215,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7504398226737976,0.4804530441761017,0.4656940102577209,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6030993461608887,0.2420922070741653,1.1462392807006836,284.9501647949219,284.95001220703125,302.7030334472656,296.6027526855469,298.7716979980469,297.2104797363281,284.9501647949219,1.0,0.7715095281600952,0.376262217760086,0.376262217760086,1.0,1.0,-3.582080364227295,1.0139732360839844,2.5681071281433105,0.2063822895288467,0.9296671748161316,0.9296671748161316,0.0,409.2747192382813,410.0,74428.078125,0.0,5124.96044921875,1.0,278.1499938964844,282.8661499023437,299.602783203125,304.4329528808594,293.1499938964844,293.1499938964844,278.1499938964844,35989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864560604095459,1.0,0.0,0.0,3.771857023239136,3.771882295608521,9.493006132288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4931640625,0.0,1672.9354248046875,1895.4371337890625,0.0,3071.78369140625,0.9325864911079408,1.0,0.0,3.0,1.0,0.0
18024600,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7104066610336304,0.4011849761009216,0.3716973960399627,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8204823732376099,0.6326797008514404,0.5170394778251648,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829417586326599,0.5484979748725891,0.3906929194927215,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7504398226737976,0.4804530441761017,0.4656940102577209,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6030993461608887,0.2420922070741653,1.1462392807006836,284.9501647949219,284.95001220703125,302.7030334472656,296.6027526855469,298.7716979980469,297.2104797363281,284.9501647949219,1.0,0.7715095281600952,0.376262217760086,0.376262217760086,1.0,1.0,-3.582080364227295,1.0139732360839844,2.5681071281433105,0.2063822895288467,0.9296671748161316,0.9296671748161316,0.0,409.2747192382813,410.0,74428.078125,0.0,5124.96044921875,1.0,278.1499938964844,282.8661499023437,299.602783203125,304.4329528808594,293.1499938964844,293.1499938964844,278.1499938964844,35989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864560604095459,1.0,0.0,0.0,3.771857023239136,3.771882295608521,9.493006132288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4931640625,0.0,1672.9354248046875,1895.4371337890625,0.0,3071.78369140625,0.9325864911079408,1.0,0.0,3.0,1.0,0.0
18024660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7103316187858582,0.4009828865528106,0.3715141117572784,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8206146359443665,0.6328920722007751,0.5172103047370911,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7841654419898987,0.5509880781173706,0.3924091458320617,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7506457567214966,0.4807882606983185,0.4660066962242126,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6032150983810425,0.2421836107969284,1.146628737449646,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.7600402832031,297.21075439453125,284.9501037597656,1.0,0.7718486189842224,0.3754820823669433,0.3754820823669433,1.0,1.0,-3.585010766983032,1.012515902519226,2.572494983673096,0.2042429745197296,0.9296858310699464,0.9296858310699464,0.0,409.2908325195313,410.0,74436.2265625,0.0,5133.6005859375,1.0,278.1499938964844,282.86639404296875,299.6038513183594,304.4345703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645426630973816,1.0,0.0,0.0,3.772078037261963,3.772103309631348,9.494117989561346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.130859375,0.0,1673.214111328125,1895.4371337890625,0.0,3071.615234375,0.9326372146606444,1.0,0.0,3.0,1.0,0.0
