time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7103316187858582,0.4009828865528106,0.3715141117572784,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8206146359443665,0.6328920722007751,0.5172103047370911,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7841654419898987,0.5509880781173706,0.3924091458320617,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7506457567214966,0.4807882606983185,0.4660066962242126,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6032150983810425,0.2421836107969284,1.146628737449646,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.7600402832031,297.21075439453125,284.9501037597656,1.0,0.7718486189842224,0.3754820823669433,0.3754820823669433,1.0,1.0,-3.585010766983032,1.012515902519226,2.572494983673096,0.2042429745197296,0.9296858310699464,0.9296858310699464,0.0,409.2908325195313,410.0,74436.2265625,0.0,5133.6005859375,1.0,278.1499938964844,282.86639404296875,299.6038513183594,304.4345703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645426630973816,1.0,0.0,0.0,3.772078037261963,3.772103309631348,9.494117989561346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.130859375,0.0,1673.214111328125,1895.4371337890625,0.0,3071.615234375,0.9326372146606444,1.0,0.0,3.0,1.0,0.0
18024780,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.710250198841095,0.4007721841335296,0.3713232576847076,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8207322955131531,0.6330707669258118,0.5173546075820923,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7853918671607971,0.5534915328025818,0.3941347002983093,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.750843346118927,0.4811085164546966,0.4663054645061493,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6033262014389038,0.2422710061073303,1.147001028060913,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.74822998046875,297.2109680175781,284.9500427246094,1.0,0.7721796631813049,0.3747019469738006,0.3747019469738006,1.0,1.0,-3.587868452072144,1.0110266208648682,2.5768420696258545,0.2020858079195022,0.9296666979789734,0.9296666979789734,0.0,409.30706787109375,410.0,74442.78125,0.0,5142.04052734375,1.0,278.1499938964844,282.8666687011719,299.6050720214844,304.43621826171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645163774490356,1.0,0.0,0.0,3.7721776962280273,3.772202968597412,9.494619348515698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.5458984375,0.0,1673.354248046875,1895.4371337890625,0.0,3071.368408203125,0.9326612949371338,1.0,0.0,3.0,1.0,0.0
18024840,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.710250198841095,0.4007721841335296,0.3713232576847076,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8207322955131531,0.6330707669258118,0.5173546075820923,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7853918671607971,0.5534915328025818,0.3941347002983093,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.750843346118927,0.4811085164546966,0.4663054645061493,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6033262014389038,0.2422710061073303,1.147001028060913,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.74822998046875,297.2109680175781,284.9500427246094,1.0,0.7721796631813049,0.3747019469738006,0.3747019469738006,1.0,1.0,-3.587868452072144,1.0110266208648682,2.5768420696258545,0.2020858079195022,0.9296666979789734,0.9296666979789734,0.0,409.30706787109375,410.0,74442.78125,0.0,5142.04052734375,1.0,278.1499938964844,282.8666687011719,299.6050720214844,304.43621826171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645163774490356,1.0,0.0,0.0,3.7721776962280273,3.772202968597412,9.494619348515698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.5458984375,0.0,1673.354248046875,1895.4371337890625,0.0,3071.368408203125,0.9326612949371338,1.0,0.0,3.0,1.0,0.0
18024900,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7102088332176208,0.4006659090518951,0.3712270855903625,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8207897543907166,0.6331571936607361,0.517424464225769,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7860048413276672,0.5547449588775635,0.3949985802173614,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7509413957595825,0.4812673032283783,0.4664536416530609,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.603381335735321,0.242314338684082,1.1471855640411377,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7423095703125,297.2110900878906,284.95001220703125,1.0,0.7723444700241089,0.3743118643760681,0.3743118643760681,1.0,1.0,-3.5892906188964844,1.010277509689331,2.579012870788574,0.201004222035408,0.929654598236084,0.929654598236084,0.0,409.3152770996094,410.0,74445.953125,0.0,5146.24560546875,1.0,278.1499938964844,282.8668212890625,299.605712890625,304.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,35996.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645005822181702,1.0,0.0,0.0,3.772217750549317,3.772243022918701,9.494821142652654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.244140625,0.0,1673.4132080078125,1895.4371337890625,0.0,3071.220703125,0.9326712489128112,1.0,0.0,3.0,1.0,0.0
18024960,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7101638317108154,0.4005548059940338,0.3711266219615936,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8208388686180115,0.6332241296768188,0.517478883266449,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7866197824478149,0.5560052990913391,0.3958674371242523,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7510345578193665,0.4814174175262451,0.4665937423706054,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6034339070320129,0.2423554062843322,1.1473604440689087,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7362670898437,297.2112121582031,284.95001220703125,1.0,0.7725046873092651,0.3739194273948669,0.3739194273948669,1.0,1.0,-3.5906710624694824,1.0095065832138062,2.581164598464966,0.1999083906412124,0.9296191334724426,0.9296191334724426,0.0,409.3234252929688,410.0,74448.015625,0.0,5150.3310546875,1.0,278.1499938964844,282.86700439453125,299.6063842773437,304.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644841909408569,1.0,0.0,0.0,3.772181034088135,3.77220630645752,9.494636969975544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.7783203125,0.0,1673.3828125,1895.4371337890625,0.0,3071.066650390625,0.9326640963554382,1.0,0.0,3.0,1.0,0.0
18025020,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7100712656974792,0.400329053401947,0.3709226250648498,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8209314346313477,0.6333451867103577,0.517577588558197,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7878495454788208,0.5585310459136963,0.397608608007431,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7512176036834717,0.4817118942737579,0.4668686389923095,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6035373210906982,0.2424361109733581,1.147703766822815,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.72412109375,297.2113952636719,284.949951171875,1.0,0.7728219032287598,0.3731345236301422,0.3731345236301422,1.0,1.0,-3.593403577804565,1.007951021194458,2.5854525566101074,0.197709247469902,0.9295341372489928,0.9295341372489928,0.0,409.3398742675781,410.0,74451.390625,0.0,5158.427734375,1.0,278.1499938964844,282.86737060546875,299.60772705078125,304.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36001.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644469976425171,1.0,0.0,0.0,3.772056579589844,3.772081851959229,9.494009418631322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.7265625,0.0,1673.261962890625,1895.4371337890625,0.0,3070.718017578125,0.9326382875442504,1.0,0.0,3.0,1.0,0.0
18025080,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7100712656974792,0.400329053401947,0.3709226250648498,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8209314346313477,0.6333451867103577,0.517577588558197,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7878495454788208,0.5585310459136963,0.397608608007431,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7512176036834717,0.4817118942737579,0.4668686389923095,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6035373210906982,0.2424361109733581,1.147703766822815,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.72412109375,297.2113952636719,284.949951171875,1.0,0.7728219032287598,0.3731345236301422,0.3731345236301422,1.0,1.0,-3.593403577804565,1.007951021194458,2.5854525566101074,0.197709247469902,0.9295341372489928,0.9295341372489928,0.0,409.3398742675781,410.0,74451.390625,0.0,5158.427734375,1.0,278.1499938964844,282.86737060546875,299.60772705078125,304.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36001.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644469976425171,1.0,0.0,0.0,3.772056579589844,3.772081851959229,9.494009418631322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.7265625,0.0,1673.261962890625,1895.4371337890625,0.0,3070.718017578125,0.9326382875442504,1.0,0.0,3.0,1.0,0.0
18025140,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.70997154712677,0.4000932574272156,0.3707099258899688,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8210083246231079,0.6334295868873596,0.5176474452018738,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7890810370445251,0.5610685348510742,0.3993580937385559,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7513915300369263,0.4819896817207336,0.4671281576156616,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6036361455917358,0.2425126582384109,1.1480292081832886,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.71124267578125,297.2115783691406,284.9498596191406,1.0,0.7731301784515381,0.3723496496677398,0.3723496496677398,1.0,1.0,-3.596055269241333,1.0063629150390625,2.5896923542022705,0.1955080181360244,0.9293510913848876,0.9293510913848876,0.0,409.356689453125,410.0,74450.78125,0.0,5166.298828125,1.0,278.1499938964844,282.8677978515625,299.608642578125,304.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643776178359985,1.0,0.0,0.0,3.771669149398804,3.771694421768189,9.492059689364396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8896484375,0.0,1672.843994140625,1895.4371337890625,0.0,3070.06689453125,0.9325545430183412,1.0,0.0,3.0,1.0,0.0
18025200,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.70997154712677,0.4000932574272156,0.3707099258899688,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8210083246231079,0.6334295868873596,0.5176474452018738,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7890810370445251,0.5610685348510742,0.3993580937385559,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7513915300369263,0.4819896817207336,0.4671281576156616,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6036361455917358,0.2425126582384109,1.1480292081832886,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.71124267578125,297.2115783691406,284.9498596191406,1.0,0.7731301784515381,0.3723496496677398,0.3723496496677398,1.0,1.0,-3.596055269241333,1.0063629150390625,2.5896923542022705,0.1955080181360244,0.9293510913848876,0.9293510913848876,0.0,409.356689453125,410.0,74450.78125,0.0,5166.298828125,1.0,278.1499938964844,282.8677978515625,299.608642578125,304.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643776178359985,1.0,0.0,0.0,3.771669149398804,3.771694421768189,9.492059689364396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8896484375,0.0,1672.843994140625,1895.4371337890625,0.0,3070.06689453125,0.9325545430183412,1.0,0.0,3.0,1.0,0.0
18025260,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7098658680915833,0.399848610162735,0.3704894781112671,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.821072518825531,0.6334834694862366,0.5176931619644165,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7903133034706116,0.5636151432991028,0.4011139571666717,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7515581250190735,0.4822533726692199,0.4673745930194855,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6037315726280212,0.2425860911607742,1.1483407020568848,284.9497985839844,284.95001220703125,302.51031494140625,296.6088562011719,298.6973876953125,297.21173095703125,284.9497985839844,1.0,0.7734308242797852,0.3717104494571686,0.3717104494571686,1.0,1.0,-3.59863829612732,1.0051870346069336,2.5934512615203857,0.1937644183635711,0.9291738867759703,0.9291738867759703,0.0,409.37408447265625,410.0,74451.3125,0.0,5173.97900390625,1.0,278.1499938964844,282.8684387207031,299.6083984375,304.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36010.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644259572029114,1.0,0.0,0.0,3.771174669265747,3.7711997032165527,9.48957051605248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8759765625,0.0,1672.285888671875,1895.4371337890625,0.0,3070.5205078125,0.9324461221694946,1.0,0.0,3.0,1.0,0.0
18025320,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7098658680915833,0.399848610162735,0.3704894781112671,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.821072518825531,0.6334834694862366,0.5176931619644165,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7903133034706116,0.5636151432991028,0.4011139571666717,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7515581250190735,0.4822533726692199,0.4673745930194855,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6037315726280212,0.2425860911607742,1.1483407020568848,284.9497985839844,284.95001220703125,302.51031494140625,296.6088562011719,298.6973876953125,297.21173095703125,284.9497985839844,1.0,0.7734308242797852,0.3717104494571686,0.3717104494571686,1.0,1.0,-3.59863829612732,1.0051870346069336,2.5934512615203857,0.1937644183635711,0.9291738867759703,0.9291738867759703,0.0,409.37408447265625,410.0,74451.3125,0.0,5173.97900390625,1.0,278.1499938964844,282.8684387207031,299.6083984375,304.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36010.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644259572029114,1.0,0.0,0.0,3.771174669265747,3.7711997032165527,9.48957051605248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8759765625,0.0,1672.285888671875,1895.4371337890625,0.0,3070.5205078125,0.9324461221694946,1.0,0.0,3.0,1.0,0.0
18025380,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7097533941268921,0.3995925784111023,0.3702598810195923,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.821124255657196,0.6335062384605408,0.5177149176597595,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7915451526641846,0.5661672353744507,0.4028742909431457,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7517170906066895,0.4825016260147095,0.4676072895526886,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6038235425949097,0.2426557689905166,1.148636817932129,284.9494323730469,284.95001220703125,302.4559631347656,296.6048583984375,298.67999267578125,297.2118835449219,284.9494323730469,1.0,0.7737237215042114,0.3710712492465973,0.3710712492465973,1.0,1.0,-3.601146697998047,1.0039949417114258,2.5971519947052,0.1920773386955261,0.928599774837494,0.928599774837494,0.0,409.3929748535156,410.0,74440.578125,0.0,5181.4580078125,1.0,278.1499938964844,282.869140625,299.6054382324219,304.437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36026.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646723628044128,1.0,0.0,0.0,3.770063877105713,3.7700891494750977,9.483981671110088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.22265625,0.0,1671.097900390625,1895.4371337890625,0.0,3072.832275390625,0.9322047233581544,1.0,0.0,3.0,1.0,0.0
18025440,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7097533941268921,0.3995925784111023,0.3702598810195923,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.821124255657196,0.6335062384605408,0.5177149176597595,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7915451526641846,0.5661672353744507,0.4028742909431457,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7517170906066895,0.4825016260147095,0.4676072895526886,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6038235425949097,0.2426557689905166,1.148636817932129,284.9494323730469,284.95001220703125,302.4559631347656,296.6048583984375,298.67999267578125,297.2118835449219,284.9494323730469,1.0,0.7737237215042114,0.3710712492465973,0.3710712492465973,1.0,1.0,-3.601146697998047,1.0039949417114258,2.5971519947052,0.1920773386955261,0.928599774837494,0.928599774837494,0.0,409.3929748535156,410.0,74440.578125,0.0,5181.4580078125,1.0,278.1499938964844,282.869140625,299.6054382324219,304.437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36026.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646723628044128,1.0,0.0,0.0,3.770063877105713,3.7700891494750977,9.483981671110088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.22265625,0.0,1671.097900390625,1895.4371337890625,0.0,3072.832275390625,0.9322047233581544,1.0,0.0,3.0,1.0,0.0
18025500,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7096924185752869,0.3994583189487457,0.3701399564743042,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8211429715156555,0.6335023045539856,0.5177140831947327,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7921593189239502,0.5674445033073425,0.4037556648254394,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7517915964126587,0.4826176464557647,0.4677165448665619,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6038668155670166,0.2426885664463043,1.148776888847351,284.9491882324219,284.95001220703125,302.4236145019531,296.6015625,298.66973876953125,297.21197509765625,284.9491577148437,1.0,0.7738661766052246,0.3707516491413116,0.3707516491413116,1.0,1.0,-3.6023616790771484,1.003385066986084,2.5989763736724854,0.1912201792001724,0.9281347990036012,0.9281347990036012,0.0,409.4034729003906,410.0,74428.8125,0.0,5185.091796875,1.0,278.1499938964844,282.8695983886719,299.6025390625,304.43463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36039.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648316860198975,1.0,0.0,0.0,3.769083261489868,3.769108533859253,9.479048799221346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4013671875,0.0,1670.0404052734375,1895.4371337890625,0.0,3074.326416015625,0.9319921135902404,1.0,0.0,3.0,1.0,0.0
18025560,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7096272706985474,0.3993194997310638,0.3700163662433624,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8211559653282166,0.6334878206253052,0.5177052021026611,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.79277104139328,0.5687215328216553,0.4046372473239898,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7518619298934937,0.4827278256416321,0.4678207337856293,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6039075255393982,0.2427197843790054,1.1489111185073853,284.9488220214844,284.95001220703125,302.38800048828125,296.597412109375,298.65826416015625,297.2120361328125,284.9488220214844,1.0,0.7740057706832886,0.3703667819499969,0.3703667819499969,1.0,1.0,-3.6035478115081774,1.0025746822357178,2.600973129272461,0.1901314109563827,0.9274942278862,0.9274942278862,0.0,409.4146728515625,410.0,74409.8046875,0.0,5188.64892578125,1.0,278.1499938964844,282.8701171875,299.5986633300781,304.43017578125,293.1499938964844,293.1499938964844,278.1499938964844,36057.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650075793266296,1.0,0.0,0.0,3.7677102088928223,3.767735242843628,9.472143460698136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.1435546875,0.0,1668.5543212890625,1895.4371337890625,0.0,3075.976318359375,0.9316938519477844,1.0,0.0,3.0,1.0,0.0
18025620,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7094821333885193,0.3990277647972107,0.3697574436664581,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8211622834205627,0.6334260106086731,0.5176622867584229,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7939848303794861,0.5712754726409912,0.406400978565216,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519873380661011,0.4829296469688415,0.4680127799510956,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6039794683456421,0.2427776306867599,1.1491628885269165,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6327819824219,297.2121276855469,284.9481811523437,1.0,0.7742757797241211,0.3695970177650451,0.3695970177650451,1.0,1.0,-3.6058309078216553,1.0009068250656128,2.604923963546753,0.1877272576093673,0.925954520702362,0.925954520702362,0.0,409.4389343261719,410.0,74357.6796875,0.0,5195.5185546875,1.0,278.1499938964844,282.8715515136719,299.5883178710937,304.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,36094.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654035925865173,1.0,0.0,0.0,3.7639009952545166,3.763926267623901,9.45300030252838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.5048828125,0.0,1664.3470458984375,1895.4371337890625,0.0,3079.691650390625,0.930862307548523,1.0,0.0,3.0,1.0,0.0
18025680,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7094821333885193,0.3990277647972107,0.3697574436664581,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8211622834205627,0.6334260106086731,0.5176622867584229,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7939848303794861,0.5712754726409912,0.406400978565216,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519873380661011,0.4829296469688415,0.4680127799510956,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6039794683456421,0.2427776306867599,1.1491628885269165,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6327819824219,297.2121276855469,284.9481811523437,1.0,0.7742757797241211,0.3695970177650451,0.3695970177650451,1.0,1.0,-3.6058309078216553,1.0009068250656128,2.604923963546753,0.1877272576093673,0.925954520702362,0.925954520702362,0.0,409.4389343261719,410.0,74357.6796875,0.0,5195.5185546875,1.0,278.1499938964844,282.8715515136719,299.5883178710937,304.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,36094.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654035925865173,1.0,0.0,0.0,3.7639009952545166,3.763926267623901,9.45300030252838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.5048828125,0.0,1664.3470458984375,1895.4371337890625,0.0,3079.691650390625,0.930862307548523,1.0,0.0,3.0,1.0,0.0
18025740,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7093105912208557,0.3987143039703369,0.3694806694984436,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8211341500282288,0.6333125233650208,0.5175797939300537,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7951794862747192,0.5738270878791809,0.4081645905971527,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.752085268497467,0.4831016063690185,0.4681787490844726,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6040342450141907,0.2428287863731384,1.1493916511535645,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.6037292480469,297.212158203125,284.9477233886719,1.0,0.7745310068130493,0.3688272833824157,0.3688272833824157,1.0,1.0,-3.6079764366149902,0.999212086200714,2.608764410018921,0.1848461627960205,0.9241278171539308,0.9241278171539308,0.0,409.4647216796875,410.0,74286.5625,0.0,5202.00048828125,1.0,278.1499938964844,282.87353515625,299.5740966796875,304.3995666503906,293.1499938964844,293.1499938964844,278.1499938964844,36127.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658121228218079,1.0,0.0,0.0,3.7586708068847656,3.7586958408355713,9.426747737961704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.6708984375,0.0,1658.4490966796875,1895.4371337890625,0.0,3083.52392578125,0.9297109246253968,1.0,0.0,3.0,1.0,0.0
18025800,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7093105912208557,0.3987143039703369,0.3694806694984436,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8211341500282288,0.6333125233650208,0.5175797939300537,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7951794862747192,0.5738270878791809,0.4081645905971527,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.752085268497467,0.4831016063690185,0.4681787490844726,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6040342450141907,0.2428287863731384,1.1493916511535645,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.6037292480469,297.212158203125,284.9477233886719,1.0,0.7745310068130493,0.3688272833824157,0.3688272833824157,1.0,1.0,-3.6079764366149902,0.999212086200714,2.608764410018921,0.1848461627960205,0.9241278171539308,0.9241278171539308,0.0,409.4647216796875,410.0,74286.5625,0.0,5202.00048828125,1.0,278.1499938964844,282.87353515625,299.5740966796875,304.3995666503906,293.1499938964844,293.1499938964844,278.1499938964844,36127.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658121228218079,1.0,0.0,0.0,3.7586708068847656,3.7586958408355713,9.426747737961704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.6708984375,0.0,1658.4490966796875,1895.4371337890625,0.0,3083.52392578125,0.9297109246253968,1.0,0.0,3.0,1.0,0.0
18025860,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7091194987297058,0.3983840048313141,0.3691897392272949,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8210797309875488,0.6331566572189331,0.5174646973609924,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7963594794273376,0.5763763189315796,0.4099273681640625,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7521623373031616,0.4832488000392914,0.4683226943016052,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6040774583816528,0.2428756356239318,1.1496050357818604,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5726318359375,297.2121276855469,284.9474182128906,1.0,0.7747738361358643,0.3681612610816955,0.3681612610816955,1.0,1.0,-3.61001181602478,0.9978086352348328,2.612203359603882,0.1819584518671035,0.9222367405891418,0.9222367405891418,0.0,409.4910888671875,410.0,74206.7734375,0.0,5208.166015625,1.0,278.1499938964844,282.87603759765625,299.5569763183594,304.3779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663091659545898,1.0,0.0,0.0,3.75264024734497,3.752665281295776,9.396522386850848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.6142578125,0.0,1651.56884765625,1895.4371337890625,0.0,3088.18701171875,0.9283757209777832,1.0,0.0,3.0,1.0,0.0
18025920,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7091194987297058,0.3983840048313141,0.3691897392272949,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8210797309875488,0.6331566572189331,0.5174646973609924,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7963594794273376,0.5763763189315796,0.4099273681640625,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7521623373031616,0.4832488000392914,0.4683226943016052,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6040774583816528,0.2428756356239318,1.1496050357818604,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5726318359375,297.2121276855469,284.9474182128906,1.0,0.7747738361358643,0.3681612610816955,0.3681612610816955,1.0,1.0,-3.61001181602478,0.9978086352348328,2.612203359603882,0.1819584518671035,0.9222367405891418,0.9222367405891418,0.0,409.4910888671875,410.0,74206.7734375,0.0,5208.166015625,1.0,278.1499938964844,282.87603759765625,299.5569763183594,304.3779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663091659545898,1.0,0.0,0.0,3.75264024734497,3.752665281295776,9.396522386850848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.6142578125,0.0,1651.56884765625,1895.4371337890625,0.0,3088.18701171875,0.9283757209777832,1.0,0.0,3.0,1.0,0.0
18025980,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7089121341705322,0.398036390542984,0.3688839077949524,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8210020065307617,0.6329558491706848,0.517314612865448,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7975281476974487,0.5789214372634888,0.4116880297660827,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7522212266921997,0.4833693206310272,0.4684424996376037,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6041125059127808,0.2429185360670089,1.149802803993225,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.5390014648437,297.2120056152344,284.9471130371094,1.0,0.7750036716461182,0.3674952387809753,0.3674952387809753,1.0,1.0,-3.611929416656494,0.9963805079460144,2.615548849105835,0.17892886698246,0.9201211929321288,0.9201211929321288,0.0,409.5181274414063,410.0,74112.921875,0.0,5213.99365234375,1.0,278.1499938964844,282.8787841796875,299.5367431640625,304.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36179.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668730854988098,1.0,0.0,0.0,3.745697259902954,3.74572229385376,9.36178423671663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.435546875,0.0,1643.64013671875,1895.4371337890625,0.0,3093.4775390625,0.9268345832824708,1.0,0.0,3.0,1.0,0.0
18026040,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7089121341705322,0.398036390542984,0.3688839077949524,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8210020065307617,0.6329558491706848,0.517314612865448,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7975281476974487,0.5789214372634888,0.4116880297660827,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7522212266921997,0.4833693206310272,0.4684424996376037,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6041125059127808,0.2429185360670089,1.149802803993225,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.5390014648437,297.2120056152344,284.9471130371094,1.0,0.7750036716461182,0.3674952387809753,0.3674952387809753,1.0,1.0,-3.611929416656494,0.9963805079460144,2.615548849105835,0.17892886698246,0.9201211929321288,0.9201211929321288,0.0,409.5181274414063,410.0,74112.921875,0.0,5213.99365234375,1.0,278.1499938964844,282.8787841796875,299.5367431640625,304.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36179.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668730854988098,1.0,0.0,0.0,3.745697259902954,3.74572229385376,9.36178423671663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.435546875,0.0,1643.64013671875,1895.4371337890625,0.0,3093.4775390625,0.9268345832824708,1.0,0.0,3.0,1.0,0.0
18026100,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7088055610656738,0.3978579640388489,0.3687268197536468,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8209583759307861,0.6328431367874146,0.5172298550605774,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7981107234954834,0.5801929235458374,0.4125675559043884,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7522472739219666,0.4834223091602325,0.4684956073760986,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6041293144226074,0.24293914437294,1.1498974561691284,284.9469299316406,284.95001220703125,301.94189453125,296.5228576660156,298.5214538574219,297.2119140625,284.9469299316406,1.0,0.7751149535179138,0.3671622574329376,0.3671622574329376,1.0,1.0,-3.6128551959991455,0.995652973651886,2.6172022819519043,0.1774413436651229,0.9189891815185548,0.9189891815185548,0.0,409.5319519042969,410.0,74061.640625,0.0,5216.814453125,1.0,278.1499938964844,282.8802185058594,299.5257263183594,304.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36192.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672003746032715,1.0,0.0,0.0,3.741954803466797,3.741979598999024,9.343086162516556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.8955078125,0.0,1639.3768310546875,1895.4371337890625,0.0,3096.547607421875,0.9260035157203674,1.0,0.0,3.0,1.0,0.0
18026160,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7086963653564453,0.3976747691631317,0.3685652911663055,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8209097385406494,0.632716178894043,0.5171337723731995,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7986921668052673,0.5814623236656189,0.4134458005428314,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7522697448730469,0.4834665954113006,0.4685406684875488,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6041457653045654,0.2429587095975875,1.1499873399734497,284.9467468261719,284.95001220703125,301.8807678222656,296.5106506347656,298.5031433105469,297.2117614746094,284.9467468261719,1.0,0.7752220630645752,0.3668226897716522,0.3668226897716522,1.0,1.0,-3.6137428283691406,0.994890034198761,2.6188526153564453,0.1759882569313049,0.9177700281143188,0.9177700281143188,0.0,409.5460205078125,410.0,74004.9453125,0.0,5219.52490234375,1.0,278.1499938964844,282.8817443847656,299.5136413574219,304.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36206.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867519199848175,1.0,0.0,0.0,3.7378761768341056,3.737901210784912,9.3227305342225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.1875,0.0,1634.7362060546875,1895.4371337890625,0.0,3099.53857421875,0.9250981211662292,1.0,0.0,3.0,1.0,0.0
18026220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7084982395172119,0.3972945809364319,0.3682263493537903,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8208274841308594,0.6324225068092346,0.5169063210487366,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7998836636543274,0.5839983820915222,0.4151971042156219,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7523322105407715,0.4835328161716461,0.4686053991317749,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6042037606239319,0.242999330163002,1.1501526832580566,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4649353027344,297.21142578125,284.9464111328125,1.0,0.7754231095314026,0.3661436140537262,0.3661436140537262,1.0,1.0,-3.615397930145264,0.9932529926300048,2.622144937515259,0.1744484305381775,0.9151651263237,0.9151651263237,0.0,409.57525634765625,410.0,73877.6875,0.0,5224.60107421875,1.0,278.1499938964844,282.8850402832031,299.4869689941406,304.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868158221244812,1.0,0.0,0.0,3.728820562362671,3.728845596313477,9.277613912672678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.875,0.0,1624.4295654296875,1895.4371337890625,0.0,3105.533447265625,0.9230861067771912,1.0,0.0,3.0,1.0,0.0
18026280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7084982395172119,0.3972945809364319,0.3682263493537903,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8208274841308594,0.6324225068092346,0.5169063210487366,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7998836636543274,0.5839983820915222,0.4151971042156219,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7523322105407715,0.4835328161716461,0.4686053991317749,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6042037606239319,0.242999330163002,1.1501526832580566,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4649353027344,297.21142578125,284.9464111328125,1.0,0.7754231095314026,0.3661436140537262,0.3661436140537262,1.0,1.0,-3.615397930145264,0.9932529926300048,2.622144937515259,0.1744484305381775,0.9151651263237,0.9151651263237,0.0,409.57525634765625,410.0,73877.6875,0.0,5224.60107421875,1.0,278.1499938964844,282.8850402832031,299.4869689941406,304.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868158221244812,1.0,0.0,0.0,3.728820562362671,3.728845596313477,9.277613912672678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.875,0.0,1624.4295654296875,1895.4371337890625,0.0,3105.533447265625,0.9230861067771912,1.0,0.0,3.0,1.0,0.0
18026340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7083030939102173,0.3968981802463531,0.3678717613220215,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8207412362098694,0.6320825815200806,0.5166414380073547,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8010832667350769,0.5865267515182495,0.4169424176216125,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7523945569992065,0.4835709929466247,0.4686429798603058,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6042713522911072,0.2430374324321746,1.150302529335022,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4250793457031,297.2109375,284.94610595703125,1.0,0.7756099104881287,0.3654645085334778,0.3654645085334778,1.0,1.0,-3.616924285888672,0.9915385246276855,2.6253857612609863,0.1735775023698806,0.9123965501785278,0.9123965501785278,0.0,409.60540771484375,410.0,73736.34375,0.0,5229.30615234375,1.0,278.1499938964844,282.8886108398437,299.45770263671875,304.2507019042969,293.1499938964844,293.1499938964844,278.1499938964844,36259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688556551933289,1.0,0.0,0.0,3.718881130218506,3.718905925750733,9.22821925541939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.650390625,0.0,1613.1395263671875,1895.4371337890625,0.0,3112.07568359375,0.9208754897117616,1.0,0.0,3.0,1.0,0.0
18026400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7083030939102173,0.3968981802463531,0.3678717613220215,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8207412362098694,0.6320825815200806,0.5166414380073547,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8010832667350769,0.5865267515182495,0.4169424176216125,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7523945569992065,0.4835709929466247,0.4686429798603058,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6042713522911072,0.2430374324321746,1.150302529335022,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4250793457031,297.2109375,284.94610595703125,1.0,0.7756099104881287,0.3654645085334778,0.3654645085334778,1.0,1.0,-3.616924285888672,0.9915385246276855,2.6253857612609863,0.1735775023698806,0.9123965501785278,0.9123965501785278,0.0,409.60540771484375,410.0,73736.34375,0.0,5229.30615234375,1.0,278.1499938964844,282.8886108398437,299.45770263671875,304.2507019042969,293.1499938964844,293.1499938964844,278.1499938964844,36259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688556551933289,1.0,0.0,0.0,3.718881130218506,3.718905925750733,9.22821925541939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.650390625,0.0,1613.1395263671875,1895.4371337890625,0.0,3112.07568359375,0.9208754897117616,1.0,0.0,3.0,1.0,0.0
18026460,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7080970406532288,0.3964855372905731,0.3675026297569275,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8206347823143005,0.63169264793396,0.5163373351097107,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8022739887237549,0.5890446901321411,0.4186810255050659,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7524414658546448,0.4835778176784515,0.4686519205570221,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6043347716331482,0.2430706024169922,1.1504337787628174,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.38409423828125,297.2102355957031,284.9459228515625,1.0,0.7757813930511475,0.3648546636104584,0.3648546636104584,1.0,1.0,-3.61831283569336,0.9899853467941284,2.6283273696899414,0.17299285531044,0.9095747470855712,0.9095747470855712,0.0,409.6366882324219,410.0,73585.3359375,0.0,5233.61328125,1.0,278.1499938964844,282.8924560546875,299.4259033203125,304.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,36280.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696033358573914,1.0,0.0,0.0,3.708240985870361,3.708265542984009,9.17548845791316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.2451171875,0.0,1601.063720703125,1895.4371337890625,0.0,3119.08984375,0.9185056686401368,1.0,0.0,3.0,1.0,0.0
18026520,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7080970406532288,0.3964855372905731,0.3675026297569275,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8206347823143005,0.63169264793396,0.5163373351097107,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8022739887237549,0.5890446901321411,0.4186810255050659,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7524414658546448,0.4835778176784515,0.4686519205570221,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6043347716331482,0.2430706024169922,1.1504337787628174,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.38409423828125,297.2102355957031,284.9459228515625,1.0,0.7757813930511475,0.3648546636104584,0.3648546636104584,1.0,1.0,-3.61831283569336,0.9899853467941284,2.6283273696899414,0.17299285531044,0.9095747470855712,0.9095747470855712,0.0,409.6366882324219,410.0,73585.3359375,0.0,5233.61328125,1.0,278.1499938964844,282.8924560546875,299.4259033203125,304.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,36280.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696033358573914,1.0,0.0,0.0,3.708240985870361,3.708265542984009,9.17548845791316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.2451171875,0.0,1601.063720703125,1895.4371337890625,0.0,3119.08984375,0.9185056686401368,1.0,0.0,3.0,1.0,0.0
