time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.70784592628479,0.3960515260696411,0.3671186864376068,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.820469856262207,0.6312410235404968,0.5159884095191956,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8034170269966125,0.5915454030036926,0.4204114079475403,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7524372935295105,0.4835443496704101,0.4686278998851776,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6043627262115479,0.2430933266878128,1.1505409479141235,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.3419189453125,297.20928955078125,284.9457702636719,1.0,0.7759349942207336,0.3642448186874389,0.3642448186874389,1.0,1.0,-3.619539022445679,0.9884472489356996,2.631091833114624,0.1711181402206421,0.906653106212616,0.906653106212616,0.0,409.6688537597656,410.0,73422.6953125,0.0,5237.44921875,1.0,278.1499938964844,282.896484375,299.391357421875,304.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,36297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703685998916626,1.0,0.0,0.0,3.6968860626220703,3.696910381317138,9.119381729760788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.3447265625,0.0,1588.2139892578125,1895.4371337890625,0.0,3126.2685546875,0.9159749150276184,1.0,0.0,3.0,1.0,0.0
18026640,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.70784592628479,0.3960515260696411,0.3671186864376068,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.820469856262207,0.6312410235404968,0.5159884095191956,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8034170269966125,0.5915454030036926,0.4204114079475403,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7524372935295105,0.4835443496704101,0.4686278998851776,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6043627262115479,0.2430933266878128,1.1505409479141235,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.3419189453125,297.20928955078125,284.9457702636719,1.0,0.7759349942207336,0.3642448186874389,0.3642448186874389,1.0,1.0,-3.619539022445679,0.9884472489356996,2.631091833114624,0.1711181402206421,0.906653106212616,0.906653106212616,0.0,409.6688537597656,410.0,73422.6953125,0.0,5237.44921875,1.0,278.1499938964844,282.896484375,299.391357421875,304.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,36297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703685998916626,1.0,0.0,0.0,3.6968860626220703,3.696910381317138,9.119381729760788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.3447265625,0.0,1588.2139892578125,1895.4371337890625,0.0,3126.2685546875,0.9159749150276184,1.0,0.0,3.0,1.0,0.0
18026700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7077029347419739,0.3958270847797394,0.3669218420982361,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8203662633895874,0.6309970021247864,0.515800952911377,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8039699196815491,0.592790424823761,0.4212741553783417,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7524164915084839,0.4835156202316284,0.4686063528060913,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6043629050254822,0.2431014478206634,1.1505874395370483,284.9457092285156,284.95001220703125,301.264404296875,296.36962890625,298.32061767578125,297.2087707519531,284.9457092285156,1.0,0.7760064601898193,0.363939881324768,0.363939881324768,1.0,1.0,-3.620103597640991,0.9876875281333924,2.632416248321533,0.169645756483078,0.9051743745803832,0.9051743745803832,0.0,409.6852111816406,410.0,73338.46875,0.0,5239.22705078125,1.0,278.1499938964844,282.8985595703125,299.37335205078125,304.1411437988281,293.1499938964844,293.1499938964844,278.1499938964844,36305.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707761764526367,1.0,0.0,0.0,3.6910269260406494,3.691051483154297,9.090499588637612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.7734375,0.0,1581.605224609375,1895.4371337890625,0.0,3130.091796875,0.9146684408187866,1.0,0.0,3.0,1.0,0.0
18026760,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7075492739677429,0.395595371723175,0.3667196333408355,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8202500939369202,0.6307384967803955,0.5156025886535645,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8045127987861633,0.5940314531326294,0.4221347570419311,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7523848414421082,0.4834776818752289,0.4685768783092499,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.604356050491333,0.2431076765060424,1.1506291627883911,284.9456481933594,284.95001220703125,301.1909484863281,296.3509216308594,298.29913330078125,297.208251953125,284.9456481933594,1.0,0.7760733366012573,0.363636314868927,0.363636314868927,1.0,1.0,-3.620627880096436,0.9869304895401,2.633697509765625,0.1679214239120483,0.9036815762519836,0.9036815762519836,0.0,409.7015686035156,410.0,73251.859375,0.0,5240.88623046875,1.0,278.1499938964844,282.9006652832031,299.3547058105469,304.1169738769531,293.1499938964844,293.1499938964844,278.1499938964844,36312.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711866140365601,1.0,0.0,0.0,3.685028553009033,3.6850528717041016,9.060976822183876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.6923828125,0.0,1574.852294921875,1895.4371337890625,0.0,3133.941650390625,0.913330852985382,1.0,0.0,3.0,1.0,0.0
18026820,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7072331309318542,0.3951094448566437,0.3662952780723572,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.82000732421875,0.6301849484443665,0.5151752233505249,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8055969476699829,0.5965064167976379,0.4238496422767639,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7523148059844971,0.4833800196647644,0.4684955477714538,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6043440699577332,0.2431192994117736,1.150699019432068,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2559509277344,297.20733642578125,284.945556640625,1.0,0.776194155216217,0.3630291819572449,0.3630291819572449,1.0,1.0,-3.621558904647827,0.9853630661964417,2.6361958980560303,0.1647625714540481,0.9006597399711609,0.9006597399711609,0.0,409.7352294921875,410.0,73072.2109375,0.0,5243.86376953125,1.0,278.1499938964844,282.9049377441406,299.31591796875,304.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36325.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720269799232483,1.0,0.0,0.0,3.672671794891357,3.672696113586426,9.000310683404678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2060546875,0.0,1560.9920654296875,1895.4371337890625,0.0,3141.82373046875,0.9105749726295472,1.0,0.0,3.0,1.0,0.0
18026880,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7072331309318542,0.3951094448566437,0.3662952780723572,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.82000732421875,0.6301849484443665,0.5151752233505249,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8055969476699829,0.5965064167976379,0.4238496422767639,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7523148059844971,0.4833800196647644,0.4684955477714538,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6043440699577332,0.2431192994117736,1.150699019432068,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2559509277344,297.20733642578125,284.945556640625,1.0,0.776194155216217,0.3630291819572449,0.3630291819572449,1.0,1.0,-3.621558904647827,0.9853630661964417,2.6361958980560303,0.1647625714540481,0.9006597399711609,0.9006597399711609,0.0,409.7352294921875,410.0,73072.2109375,0.0,5243.86376953125,1.0,278.1499938964844,282.9049377441406,299.31591796875,304.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36325.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720269799232483,1.0,0.0,0.0,3.672671794891357,3.672696113586426,9.000310683404678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2060546875,0.0,1560.9920654296875,1895.4371337890625,0.0,3141.82373046875,0.9105749726295472,1.0,0.0,3.0,1.0,0.0
18026940,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7069057822227478,0.3945902287960052,0.3658420145511627,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8197547793388367,0.6295858025550842,0.5147107243537903,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066762089729309,0.598970890045166,0.4255565702915191,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.752239465713501,0.4832548201084137,0.4683874249458313,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6043372750282288,0.2431290447711944,1.150755763053894,284.94549560546875,284.95001220703125,300.8933410644531,296.2712707519531,298.2127685546875,297.2065734863281,284.94549560546875,1.0,0.7762988209724426,0.3624220490455627,0.3624220490455627,1.0,1.0,-3.622346162796021,0.9837253093719482,2.6386208534240723,0.1620547771453857,0.897610604763031,0.897610604763031,0.0,409.7693786621094,410.0,72885.2265625,0.0,5246.41943359375,1.0,278.1499938964844,282.9092712402344,299.275390625,304.013916015625,293.1499938964844,293.1499938964844,278.45001220703125,36337.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728956580162048,1.0,0.0,0.0,3.659926176071167,3.659950256347656,8.93795004230924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.841796875,0.0,1546.7711181640625,1895.4371337890625,0.0,3149.971435546875,0.9077324271202089,1.0,0.0,3.0,1.0,0.0
18027000,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7069057822227478,0.3945902287960052,0.3658420145511627,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8197547793388367,0.6295858025550842,0.5147107243537903,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066762089729309,0.598970890045166,0.4255565702915191,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.752239465713501,0.4832548201084137,0.4683874249458313,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6043372750282288,0.2431290447711944,1.150755763053894,284.94549560546875,284.95001220703125,300.8933410644531,296.2712707519531,298.2127685546875,297.2065734863281,284.94549560546875,1.0,0.7762988209724426,0.3624220490455627,0.3624220490455627,1.0,1.0,-3.622346162796021,0.9837253093719482,2.6386208534240723,0.1620547771453857,0.897610604763031,0.897610604763031,0.0,409.7693786621094,410.0,72885.2265625,0.0,5246.41943359375,1.0,278.1499938964844,282.9092712402344,299.275390625,304.013916015625,293.1499938964844,293.1499938964844,278.45001220703125,36337.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728956580162048,1.0,0.0,0.0,3.659926176071167,3.659950256347656,8.93795004230924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.841796875,0.0,1546.7711181640625,1895.4371337890625,0.0,3149.971435546875,0.9077324271202089,1.0,0.0,3.0,1.0,0.0
18027060,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7070534229278564,0.3946327865123749,0.3657454252243042,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.819915771484375,0.6296060085296631,0.5145910382270813,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8082013130187988,0.6020812392234802,0.4275885820388794,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7525594830513,0.4836325943470001,0.4686032831668854,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6047050356864929,0.2434463948011398,1.151692509651184,285.0168151855469,284.95001220703125,300.7441101074219,296.2290954589844,298.17364501953125,297.2110900878906,285.0146179199219,1.0,0.7765589356422424,0.3618400394916534,0.3618400394916534,1.0,1.0,-3.625887393951416,0.9829736351966858,2.642913818359375,0.1609592586755752,0.9878670573234558,0.9878670573234558,0.0,409.4084777832031,410.0,72292.6171875,0.0,5254.6884765625,1.0,278.4432373046875,283.0060729980469,299.22283935546875,303.8757019042969,293.1499938964844,293.1499938964844,278.1499938964844,32915.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691366314888,1.0,0.0,0.0,3.78941822052002,3.789443016052246,9.58160740083258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.3291015625,0.0,1669.919189453125,1895.4371337890625,0.0,3114.711669921875,0.9342522621154784,1.0,0.0,3.0,1.0,0.0
18027120,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7070534229278564,0.3946327865123749,0.3657454252243042,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.819915771484375,0.6296060085296631,0.5145910382270813,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8082013130187988,0.6020812392234802,0.4275885820388794,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7525594830513,0.4836325943470001,0.4686032831668854,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6047050356864929,0.2434463948011398,1.151692509651184,285.0168151855469,284.95001220703125,300.7441101074219,296.2290954589844,298.17364501953125,297.2110900878906,285.0146179199219,1.0,0.7765589356422424,0.3618400394916534,0.3618400394916534,1.0,1.0,-3.625887393951416,0.9829736351966858,2.642913818359375,0.1609592586755752,0.9878670573234558,0.9878670573234558,0.0,409.4084777832031,410.0,72292.6171875,0.0,5254.6884765625,1.0,278.4432373046875,283.0060729980469,299.22283935546875,303.8757019042969,293.1499938964844,293.1499938964844,278.1499938964844,32915.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691366314888,1.0,0.0,0.0,3.78941822052002,3.789443016052246,9.58160740083258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.3291015625,0.0,1669.919189453125,1895.4371337890625,0.0,3114.711669921875,0.9342522621154784,1.0,0.0,3.0,1.0,0.0
18027180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7068657279014587,0.3939886093139648,0.3654904663562774,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.819780707359314,0.6289195418357849,0.514350950717926,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8087894916534424,0.6030691266059875,0.4285487532615661,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.752534031867981,0.4833075106143951,0.4685814678668976,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.604753851890564,0.2433544695377349,1.1520159244537354,284.87286376953125,284.95001220703125,300.66094970703125,296.2049560546875,298.14764404296875,297.2078552246094,284.8727111816406,1.0,0.7766919136047363,0.3615141212940216,0.3615141212940216,1.0,1.0,-3.626770257949829,0.9821856617927552,2.6445846557617188,0.1606369763612747,0.8875892162322998,0.8875892162322998,0.0,409.529052734375,410.0,73213.5234375,0.0,5258.04443359375,1.0,278.1853942871094,282.8486022949219,299.2433776855469,304.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,37545.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759169578552246,1.0,0.0,0.0,3.7537128925323486,3.753738164901733,9.401894658367382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.6689453125,0.0,1663.5335693359375,1895.4371337890625,0.0,3178.30517578125,0.9278252720832824,1.0,0.0,3.0,1.0,0.0
18027240,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7063215970993042,0.3933943212032318,0.3649495244026184,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8193333745002747,0.6282452344894409,0.5138218998908997,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8088892698287964,0.6037675738334656,0.4290124475955963,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7521885633468628,0.4829323291778564,0.4682468473911285,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6044854521751404,0.2431887537240982,1.151427149772644,284.89508056640625,284.95001220703125,300.5959777832031,296.185791015625,298.1266174316406,297.2044677734375,284.89630126953125,1.0,0.7766444087028503,0.3612580299377441,0.3612580299377441,1.0,1.0,-3.624821424484253,0.9807159304618835,2.6441054344177246,0.1604478657245636,0.8828652501106262,0.8828652501106262,0.0,409.94830322265625,410.0,72892.015625,0.0,5254.873046875,1.0,278.1564636230469,282.8705444335937,299.2103576660156,303.9862976074219,293.1499938964844,293.1499938964844,278.45001220703125,38431.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774073123931885,1.0,0.0,0.0,3.69413948059082,3.694164514541626,9.105837648348824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.677734375,0.0,1601.2418212890625,1895.4371337890625,0.0,3192.278564453125,0.9169094562530518,1.0,0.0,3.0,1.0,0.0
18027300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7060003876686096,0.393236368894577,0.3645491003990173,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.819067656993866,0.628001868724823,0.5133922100067139,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8092916011810303,0.6051546335220337,0.4297405481338501,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7520191669464111,0.4829115867614746,0.4680111110210418,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6043586134910583,0.2432091236114502,1.1509884595870972,285.008056640625,284.95001220703125,300.5226745605469,296.1637878417969,298.1064758300781,297.20538330078125,285.0089111328125,1.0,0.7765974998474121,0.3609670102596283,0.3609670102596283,1.0,1.0,-3.623790264129639,0.9794251918792723,2.644365072250366,0.1602392941713333,0.9594226479530334,0.9594226479530334,0.0,410.0782470703125,410.0,71941.8671875,0.0,5252.64306640625,1.0,278.403076171875,283.0027160644531,299.14483642578125,303.7398681640625,293.1499938964844,293.1499938964844,278.45001220703125,34435.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730852603912354,1.0,0.0,0.0,3.7337799072265625,3.73380446434021,9.302308399128378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.9111328125,0.0,1616.414306640625,1895.4371337890625,0.0,3151.75,0.924447536468506,1.0,0.0,3.0,1.0,0.0
18027360,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7061123251914978,0.3932119309902191,0.3645073473453522,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8191670775413513,0.6279205679893494,0.5133001804351807,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8100889921188354,0.6066752076148987,0.4307816624641418,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7521963715553284,0.483032077550888,0.468088835477829,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6045530438423157,0.2433323115110397,1.151355266571045,284.99188232421875,284.95001220703125,300.45001220703125,296.1416320800781,298.0876770019531,297.2078552246094,284.9905700683594,1.0,0.7766748666763306,0.3606499135494232,0.3606499135494232,1.0,1.0,-3.6253955364227295,0.978907823562622,2.6464877128601074,0.1598131209611892,0.9657745361328124,0.9657745361328124,0.0,409.8155517578125,410.0,72032.4453125,0.0,5255.78076171875,1.0,278.4434814453125,282.99200439453125,299.1325378417969,303.7751770019531,293.1499938964844,293.1499938964844,278.1499938964844,33959.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724946975708008,1.0,0.0,0.0,3.786269187927246,3.786294221878052,9.5656889698148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.587890625,0.0,1674.2911376953125,1895.4371337890625,0.0,3146.2109375,0.9343003034591676,1.0,0.0,3.0,1.0,0.0
18027420,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7054084539413452,0.392061173915863,0.3637333214282989,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8185732960700989,0.626573920249939,0.512481153011322,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8107965588569641,0.6084673404693604,0.4322354793548584,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7518154978752136,0.4823445379734039,0.4676845371723175,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.604310929775238,0.2430740892887115,1.150903820991516,284.8977355957031,284.95001220703125,300.3072814941406,296.0970764160156,298.0434875488281,297.20281982421875,284.8988647460937,1.0,0.7766491770744324,0.360015720129013,0.360015720129013,1.0,1.0,-3.624032497406006,0.9764938354492188,2.647538661956787,0.1569038778543472,0.8726146221160889,0.8726146221160889,0.0,410.1606750488281,410.0,72435.765625,0.0,5253.88671875,1.0,278.1568603515625,282.8822631835937,299.1161804199219,303.8612365722656,293.1499938964844,293.1499938964844,278.45001220703125,38861.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795580267906189,1.0,0.0,0.0,3.6623711585998535,3.66239595413208,8.949896255217027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.626953125,0.0,1568.4549560546875,1895.4371337890625,0.0,3212.438232421875,0.9104035496711732,1.0,0.0,3.0,1.0,0.0
18027480,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7054084539413452,0.392061173915863,0.3637333214282989,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8185732960700989,0.626573920249939,0.512481153011322,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8107965588569641,0.6084673404693604,0.4322354793548584,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7518154978752136,0.4823445379734039,0.4676845371723175,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.604310929775238,0.2430740892887115,1.150903820991516,284.8977355957031,284.95001220703125,300.3072814941406,296.0970764160156,298.0434875488281,297.20281982421875,284.8988647460937,1.0,0.7766491770744324,0.360015720129013,0.360015720129013,1.0,1.0,-3.624032497406006,0.9764938354492188,2.647538661956787,0.1569038778543472,0.8726146221160889,0.8726146221160889,0.0,410.1606750488281,410.0,72435.765625,0.0,5253.88671875,1.0,278.1568603515625,282.8822631835937,299.1161804199219,303.8612365722656,293.1499938964844,293.1499938964844,278.45001220703125,38861.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795580267906189,1.0,0.0,0.0,3.6623711585998535,3.66239595413208,8.949896255217027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.626953125,0.0,1568.4549560546875,1895.4371337890625,0.0,3212.438232421875,0.9104035496711732,1.0,0.0,3.0,1.0,0.0
18027540,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7052381634712219,0.3919285237789154,0.3633706867694855,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184085488319397,0.6262564659118652,0.5119940042495728,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8120049834251404,0.6114398837089539,0.4340792298316955,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7518323063850403,0.4824662208557129,0.4675711393356323,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6044003963470459,0.2432502657175064,1.1510127782821655,284.9923095703125,284.95001220703125,300.1687927246094,296.0524597167969,298.00750732421875,297.2070007324219,284.9910583496094,1.0,0.7766649127006531,0.3593815267086029,0.3593815267086029,1.0,1.0,-3.6251046657562256,0.9749175906181335,2.6501872539520264,0.1527082026004791,0.954979658126831,0.954979658126831,0.0,409.8624877929688,410.0,71597.171875,0.0,5255.248046875,1.0,278.4432373046875,283.0011901855469,299.0410461425781,303.6535339355469,293.1499938964844,293.1499938964844,278.1499938964844,34032.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741637468338013,1.0,0.0,0.0,3.755407094955444,3.755431652069092,9.410383654540056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0546875,0.0,1638.4833984375,1895.4371337890625,0.0,3161.86474609375,0.9273499250411988,1.0,0.0,3.0,1.0,0.0
18027600,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7052381634712219,0.3919285237789154,0.3633706867694855,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184085488319397,0.6262564659118652,0.5119940042495728,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8120049834251404,0.6114398837089539,0.4340792298316955,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7518323063850403,0.4824662208557129,0.4675711393356323,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6044003963470459,0.2432502657175064,1.1510127782821655,284.9923095703125,284.95001220703125,300.1687927246094,296.0524597167969,298.00750732421875,297.2070007324219,284.9910583496094,1.0,0.7766649127006531,0.3593815267086029,0.3593815267086029,1.0,1.0,-3.6251046657562256,0.9749175906181335,2.6501872539520264,0.1527082026004791,0.954979658126831,0.954979658126831,0.0,409.8624877929688,410.0,71597.171875,0.0,5255.248046875,1.0,278.4432373046875,283.0011901855469,299.0410461425781,303.6535339355469,293.1499938964844,293.1499938964844,278.1499938964844,34032.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741637468338013,1.0,0.0,0.0,3.755407094955444,3.755431652069092,9.410383654540056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0546875,0.0,1638.4833984375,1895.4371337890625,0.0,3161.86474609375,0.9273499250411988,1.0,0.0,3.0,1.0,0.0
18027660,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7045414447784424,0.3908006250858307,0.3626128435134887,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8177998065948486,0.6248869299888611,0.5111539363861084,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8127048015594482,0.613255500793457,0.4355473220348358,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7514487504959106,0.481780081987381,0.4671652615070343,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6041814088821411,0.243025004863739,1.15069317817688,284.90252685546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9666748046875,297.2022705078125,284.9034729003906,1.0,0.7766385078430176,0.3588231801986694,0.3588231801986694,1.0,1.0,-3.623902797698975,0.9728296399116516,2.6510729789733887,0.1491288542747497,0.867078959941864,0.867078959941864,0.0,410.1627502441406,410.0,71991.9609375,0.0,5253.5517578125,1.0,278.1571044921875,282.89501953125,299.0264892578125,303.7406005859375,293.1499938964844,293.1499938964844,278.45001220703125,38795.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810861110687256,1.0,0.0,0.0,3.630623579025269,3.630647897720337,8.795402663963614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.42578125,0.0,1532.52685546875,1895.4371337890625,0.0,3226.758056640625,0.903324007987976,1.0,0.0,3.0,1.0,0.0
18027720,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7045414447784424,0.3908006250858307,0.3626128435134887,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8177998065948486,0.6248869299888611,0.5111539363861084,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8127048015594482,0.613255500793457,0.4355473220348358,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7514487504959106,0.481780081987381,0.4671652615070343,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6041814088821411,0.243025004863739,1.15069317817688,284.90252685546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9666748046875,297.2022705078125,284.9034729003906,1.0,0.7766385078430176,0.3588231801986694,0.3588231801986694,1.0,1.0,-3.623902797698975,0.9728296399116516,2.6510729789733887,0.1491288542747497,0.867078959941864,0.867078959941864,0.0,410.1627502441406,410.0,71991.9609375,0.0,5253.5517578125,1.0,278.1571044921875,282.89501953125,299.0264892578125,303.7406005859375,293.1499938964844,293.1499938964844,278.45001220703125,38795.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810861110687256,1.0,0.0,0.0,3.630623579025269,3.630647897720337,8.795402663963614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.42578125,0.0,1532.52685546875,1895.4371337890625,0.0,3226.758056640625,0.903324007987976,1.0,0.0,3.0,1.0,0.0
18027780,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7044135332107544,0.3906458914279938,0.3622437119483948,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8176606297492981,0.6244950890541077,0.5106213092803955,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8139423727989197,0.6162093877792358,0.4373888969421386,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7514997720718384,0.4818650484085083,0.4670286774635315,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6043306589126587,0.2432186305522918,1.1508944034576416,284.9931030273437,284.95001220703125,299.9088134765625,295.9647827148437,297.9340515136719,297.2062072753906,284.99224853515625,1.0,0.7766549587249756,0.3582648336887359,0.3582648336887359,1.0,1.0,-3.624988317489624,0.9714037775993348,2.6535844802856445,0.1471299082040786,0.9479801654815674,0.9479801654815674,0.0,409.8667602539063,410.0,71189.4296875,0.0,5254.96142578125,1.0,278.44219970703125,283.0101623535156,298.9534912109375,303.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756691217422485,1.0,0.0,0.0,3.725555658340454,3.7255799770355225,9.261373179469956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.150390625,0.0,1603.689208984375,1895.4371337890625,0.0,3175.981201171875,0.9208858609199524,1.0,0.0,3.0,1.0,0.0
18027840,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7044135332107544,0.3906458914279938,0.3622437119483948,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8176606297492981,0.6244950890541077,0.5106213092803955,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8139423727989197,0.6162093877792358,0.4373888969421386,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7514997720718384,0.4818650484085083,0.4670286774635315,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6043306589126587,0.2432186305522918,1.1508944034576416,284.9931030273437,284.95001220703125,299.9088134765625,295.9647827148437,297.9340515136719,297.2062072753906,284.99224853515625,1.0,0.7766549587249756,0.3582648336887359,0.3582648336887359,1.0,1.0,-3.624988317489624,0.9714037775993348,2.6535844802856445,0.1471299082040786,0.9479801654815674,0.9479801654815674,0.0,409.8667602539063,410.0,71189.4296875,0.0,5254.96142578125,1.0,278.44219970703125,283.0101623535156,298.9534912109375,303.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756691217422485,1.0,0.0,0.0,3.725555658340454,3.7255799770355225,9.261373179469956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.150390625,0.0,1603.689208984375,1895.4371337890625,0.0,3175.981201171875,0.9208858609199524,1.0,0.0,3.0,1.0,0.0
18027900,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7042903304100037,0.390117734670639,0.3620195686817169,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8175458312034607,0.6238366961479187,0.5103315711021423,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8144936561584473,0.617144763469696,0.4382596909999847,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7514912486076355,0.4815574288368225,0.4669547975063324,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6044038534164429,0.2431535422801971,1.1511359214782717,284.87164306640625,284.95001220703125,299.84814453125,295.9435119628906,297.9156188964844,297.20428466796875,284.8712463378906,1.0,0.7767025232315063,0.357985645532608,0.357985645532608,1.0,1.0,-3.625566720962525,0.9706644415855408,2.654902219772339,0.146922692656517,0.8606008887290955,0.8606008887290955,0.0,409.8550109863281,410.0,71964.6015625,0.0,5256.5986328125,1.0,278.1961364746094,282.8739929199219,298.9748229980469,303.7297668457031,293.1499938964844,293.1499938964844,278.1499938964844,38308.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881176769733429,1.0,0.0,0.0,3.678720474243164,3.678745269775391,9.029981811181642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.5068359375,0.0,1582.7667236328125,1895.4371337890625,0.0,3227.607666015625,0.9112290143966676,1.0,0.0,3.0,1.0,0.0
18027960,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7037636041641235,0.3895120918750763,0.3614624738693237,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8170821666717529,0.6230597496032715,0.5097128748893738,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8146834969520569,0.6180113554000854,0.4388338625431061,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7511545419692993,0.4811443984508514,0.4665753543376922,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6041709780693054,0.2430056184530258,1.150586485862732,284.9049072265625,284.95001220703125,299.7894592285156,295.922607421875,297.89703369140625,297.2013854980469,284.90582275390625,1.0,0.7766150236129761,0.3577159643173218,0.3577159643173218,1.0,1.0,-3.6235973834991455,0.9691495895385742,2.654447793960572,0.1466014385223388,0.862317681312561,0.862317681312561,0.0,410.1846618652344,410.0,71577.2109375,0.0,5252.81298828125,1.0,278.15740966796875,282.9048156738281,298.9405822753906,303.6260681152344,293.1499938964844,293.1499938964844,278.45001220703125,38751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824963569641113,1.0,0.0,0.0,3.6026148796081543,3.602638959884644,8.660221055833972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.052734375,0.0,1501.4100341796875,1895.4371337890625,0.0,3239.970947265625,0.8970934152603149,1.0,0.0,3.0,1.0,0.0
18028020,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7036504149436951,0.3893221914768219,0.3610685765743255,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.816940426826477,0.622572660446167,0.5091105699539185,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8159245252609253,0.6209279298782349,0.4406537711620331,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7512111663818359,0.4811700284481048,0.4663887619972229,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6043460369110107,0.2431917041540146,1.150771975517273,284.9921569824219,284.95001220703125,299.6785583496094,295.88214111328125,297.8685302734375,297.2048645019531,284.9913330078125,1.0,0.7766128182411194,0.3571765422821045,0.3571765422821045,1.0,1.0,-3.6244540214538574,0.9676268696784972,2.656826972961426,0.1464267522096634,0.941178560256958,0.941178560256958,0.0,409.9078369140625,410.0,70805.2890625,0.0,5253.66064453125,1.0,278.4420166015625,283.0163269042969,298.8702392578125,303.4272155761719,293.1499938964844,293.1499938964844,278.1499938964844,33976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769553303718567,1.0,0.0,0.0,3.700254440307617,3.7002787590026855,9.136008429777576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.646484375,0.0,1574.4541015625,1895.4371337890625,0.0,3188.040771484375,0.9151654243469238,1.0,0.0,3.0,1.0,0.0
18028080,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7036504149436951,0.3893221914768219,0.3610685765743255,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.816940426826477,0.622572660446167,0.5091105699539185,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8159245252609253,0.6209279298782349,0.4406537711620331,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7512111663818359,0.4811700284481048,0.4663887619972229,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6043460369110107,0.2431917041540146,1.150771975517273,284.9921569824219,284.95001220703125,299.6785583496094,295.88214111328125,297.8685302734375,297.2048645019531,284.9913330078125,1.0,0.7766128182411194,0.3571765422821045,0.3571765422821045,1.0,1.0,-3.6244540214538574,0.9676268696784972,2.656826972961426,0.1464267522096634,0.941178560256958,0.941178560256958,0.0,409.9078369140625,410.0,70805.2890625,0.0,5253.66064453125,1.0,278.4420166015625,283.0163269042969,298.8702392578125,303.4272155761719,293.1499938964844,293.1499938964844,278.1499938964844,33976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769553303718567,1.0,0.0,0.0,3.700254440307617,3.7002787590026855,9.136008429777576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.646484375,0.0,1574.4541015625,1895.4371337890625,0.0,3188.040771484375,0.9151654243469238,1.0,0.0,3.0,1.0,0.0
18028140,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7029701471328735,0.3881687223911285,0.3602616786956787,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8163127303123474,0.621061384677887,0.5081331133842468,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8166278600692749,0.6227019429206848,0.4420732259750366,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.750828206539154,0.4804009795188904,0.4658829569816589,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6041662693023682,0.242968738079071,1.1504099369049072,284.9065856933594,284.95001220703125,299.5771789550781,295.8438720703125,297.8363952636719,297.1998291015625,284.9072570800781,1.0,0.7765457630157471,0.3566371500492096,0.3566371500492096,1.0,1.0,-3.622775077819824,0.9653171896934508,2.6574578285217285,0.1458516418933868,0.8578391671180725,0.8578391671180725,0.0,410.2373352050781,410.0,71189.9765625,0.0,5250.7333984375,1.0,278.1575012207031,282.91278076171875,298.861083984375,303.51885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38677.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836581707000732,1.0,0.0,0.0,3.577519416809082,3.577543020248413,8.539988129996345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.46875,0.0,1473.649169921875,1895.4371337890625,0.0,3250.853271484375,0.8914569616317749,1.0,0.0,3.0,1.0,0.0
18028200,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7029701471328735,0.3881687223911285,0.3602616786956787,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8163127303123474,0.621061384677887,0.5081331133842468,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8166278600692749,0.6227019429206848,0.4420732259750366,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.750828206539154,0.4804009795188904,0.4658829569816589,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6041662693023682,0.242968738079071,1.1504099369049072,284.9065856933594,284.95001220703125,299.5771789550781,295.8438720703125,297.8363952636719,297.1998291015625,284.9072570800781,1.0,0.7765457630157471,0.3566371500492096,0.3566371500492096,1.0,1.0,-3.622775077819824,0.9653171896934508,2.6574578285217285,0.1458516418933868,0.8578391671180725,0.8578391671180725,0.0,410.2373352050781,410.0,71189.9765625,0.0,5250.7333984375,1.0,278.1575012207031,282.91278076171875,298.861083984375,303.51885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38677.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836581707000732,1.0,0.0,0.0,3.577519416809082,3.577543020248413,8.539988129996345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.46875,0.0,1473.649169921875,1895.4371337890625,0.0,3250.853271484375,0.8914569616317749,1.0,0.0,3.0,1.0,0.0
18028260,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7028073072433472,0.3879430890083313,0.3598471581935882,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8161030411720276,0.6204864978790283,0.5074707865715027,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8178085088729858,0.6255832314491272,0.4438768029212951,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508285045623779,0.4803697764873504,0.465652734041214,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6043033003807068,0.2431385368108749,1.1505564451217651,284.9915771484375,284.95001220703125,299.48638916015625,295.8082275390625,297.8134460449219,297.2030639648437,284.9907531738281,1.0,0.7765178680419922,0.3561497032642364,0.3561497032642364,1.0,1.0,-3.623400449752808,0.9639370441436768,2.659463405609131,0.1446190774440765,0.9352423548698424,0.9352423548698424,0.0,409.9628601074219,410.0,70447.640625,0.0,5250.91015625,1.0,278.4418334960937,283.0218811035156,298.7953491210937,303.3265075683594,293.1499938964844,293.1499938964844,278.1499938964844,33937.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779188394546509,1.0,0.0,0.0,3.676931858062744,3.6769556999206543,9.02120291357278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.8427734375,0.0,1547.79248046875,1895.4371337890625,0.0,3197.073486328125,0.9098928570747375,1.0,0.0,3.0,1.0,0.0
18028320,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7028073072433472,0.3879430890083313,0.3598471581935882,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8161030411720276,0.6204864978790283,0.5074707865715027,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8178085088729858,0.6255832314491272,0.4438768029212951,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508285045623779,0.4803697764873504,0.465652734041214,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6043033003807068,0.2431385368108749,1.1505564451217651,284.9915771484375,284.95001220703125,299.48638916015625,295.8082275390625,297.8134460449219,297.2030639648437,284.9907531738281,1.0,0.7765178680419922,0.3561497032642364,0.3561497032642364,1.0,1.0,-3.623400449752808,0.9639370441436768,2.659463405609131,0.1446190774440765,0.9352423548698424,0.9352423548698424,0.0,409.9628601074219,410.0,70447.640625,0.0,5250.91015625,1.0,278.4418334960937,283.0218811035156,298.7953491210937,303.3265075683594,293.1499938964844,293.1499938964844,278.1499938964844,33937.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779188394546509,1.0,0.0,0.0,3.676931858062744,3.6769556999206543,9.02120291357278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.8427734375,0.0,1547.79248046875,1895.4371337890625,0.0,3197.073486328125,0.9098928570747375,1.0,0.0,3.0,1.0,0.0
18028380,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7024828791618347,0.3871785700321197,0.3594394326210022,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.815781831741333,0.6194769740104675,0.5069305300712585,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8183469176292419,0.6266743540763855,0.4448810219764709,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7506647706031799,0.4798565804958343,0.4654169678688049,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6042754054069519,0.2430044561624527,1.1506094932556152,284.8819580078125,284.95001220703125,299.4342956542969,295.7870178222656,297.7964782714844,297.1998291015625,284.8858947753906,1.0,0.776512622833252,0.355837732553482,0.355837732553482,1.0,1.0,-3.62314248085022,0.9628614783287048,2.66028094291687,0.1435459703207016,0.8490180969238281,0.8490180969238281,0.0,410.0592346191406,410.0,70995.4609375,0.0,5250.7392578125,1.0,278.17822265625,282.8992919921875,298.8165588378906,303.49365234375,293.1499938964844,293.1499938964844,278.1499938964844,39442.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840955495834351,1.0,0.0,0.0,3.589844226837158,3.5898683071136475,8.598931344749872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.8212890625,0.0,1492.6025390625,1895.4371337890625,0.0,3254.94921875,0.8934286832809448,1.0,0.0,3.0,1.0,0.0
