time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7020745873451233,0.3867751061916351,0.3590238690376282,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8154034614562988,0.618912935256958,0.5064396262168884,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184520602226257,0.627336323261261,0.4452797174453735,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7503875494003296,0.4795624017715454,0.4651080965995788,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6040818691253662,0.242907166481018,1.150159239768982,284.9083557128906,284.95001220703125,299.4072265625,295.77569580078125,297.7876281738281,297.1981506347656,284.908935546875,1.0,0.7764252424240112,0.3556622564792633,0.3556622564792633,1.0,1.0,-3.621512889862061,0.961799681186676,2.6597132682800293,0.1426573544740677,0.8541904091835022,0.8541904091835022,0.0,410.28662109375,410.0,70842.21875,0.0,5247.33154296875,1.0,278.1576843261719,282.9198608398437,298.7920837402344,303.42437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38608.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844620585441589,1.0,0.0,0.0,3.5550546646118164,3.5550782680511475,8.433073617197806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.884765625,0.0,1449.087158203125,1895.4371337890625,0.0,3258.381591796875,0.8864277005195618,1.0,0.0,3.0,1.0,0.0
18028500,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7017965912818909,0.3866168260574341,0.3586640059947967,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8151189684867859,0.6185455918312073,0.505945086479187,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8188639283180237,0.6287371516227722,0.4460441768169403,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7502233386039734,0.4794830977916717,0.464845061302185,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6040005087852478,0.242950439453125,1.1498688459396362,285.0107421875,284.95001220703125,299.372314453125,295.7607421875,297.7787475585937,297.1993713378906,285.01055908203125,1.0,0.77634197473526,0.3554185330867767,0.3554185330867767,1.0,1.0,-3.620626449584961,0.9607611298561096,2.659865379333496,0.1414191871881485,0.9265417456626892,0.9265417456626892,0.0,410.29583740234375,410.0,70026.890625,0.0,5244.78369140625,1.0,278.3993835449219,283.0393371582031,298.7349853515625,303.1955871582031,293.1499938964844,293.1499938964844,278.45001220703125,34166.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795276880264282,1.0,0.0,0.0,3.6040384769439697,3.604061603546143,8.667066708767379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.3212890625,0.0,1469.0867919921875,1895.4371337890625,0.0,3212.15380859375,0.8951796889305115,1.0,0.0,3.0,1.0,0.0
18028560,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7018676996231079,0.3865238428115845,0.358588308095932,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8151344656944275,0.6182687282562256,0.5057234764099121,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8195816278457642,0.630195140838623,0.4470671713352203,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.750340461730957,0.4794894158840179,0.4648402035236358,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6041882634162903,0.243068590760231,1.1502774953842163,284.9908142089844,284.95001220703125,299.3407287597656,295.7467346191406,297.7713928222656,297.20147705078125,284.9896240234375,1.0,0.7763749361038208,0.3551811873912811,0.3551811873912811,1.0,1.0,-3.6219358444213854,0.9604253768920898,2.661510467529297,0.1404356807470321,0.9302383065223694,0.9302383065223694,0.0,410.0130004882813,410.0,70143.6015625,0.0,5246.9150390625,1.0,278.4425354003906,283.0256652832031,298.7320861816406,303.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,33814.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784575462341309,1.0,0.0,0.0,3.6590576171875,3.659081220626831,8.933708386393846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.521484375,0.0,1526.8765869140625,1895.4371337890625,0.0,3202.123779296875,0.9055306911468506,1.0,0.0,3.0,1.0,0.0
18028620,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7011264562606812,0.385345995426178,0.3577570617198944,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8144090175628662,0.6166462898254395,0.5046529173851013,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.82021164894104,0.6319335699081421,0.4484622478485107,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7498856782913208,0.478655457496643,0.4642703235149383,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.603965163230896,0.242836907505989,1.149877667427063,284.909912109375,284.95001220703125,299.2879638671875,295.7218017578125,297.75299072265625,297.1968994140625,284.9104309082031,1.0,0.7762642502784729,0.3547064960002899,0.3547064960002899,1.0,1.0,-3.619939804077149,0.9583036303520204,2.6616361141204834,0.1383228451013565,0.8513985276222229,0.8513985276222229,0.0,410.3233337402344,410.0,70550.71875,0.0,5242.93505859375,1.0,278.1578369140625,282.92535400390625,298.7372436523437,303.3474426269531,293.1499938964844,293.1499938964844,278.45001220703125,38536.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848574161529541,1.0,0.0,0.0,3.536571264266968,3.53659462928772,8.345610922333435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1650390625,0.0,1428.988037109375,1895.4371337890625,0.0,3262.083740234375,0.882280170917511,1.0,0.0,3.0,1.0,0.0
18028680,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7011264562606812,0.385345995426178,0.3577570617198944,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8144090175628662,0.6166462898254395,0.5046529173851013,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.82021164894104,0.6319335699081421,0.4484622478485107,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7498856782913208,0.478655457496643,0.4642703235149383,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.603965163230896,0.242836907505989,1.149877667427063,284.909912109375,284.95001220703125,299.2879638671875,295.7218017578125,297.75299072265625,297.1968994140625,284.9104309082031,1.0,0.7762642502784729,0.3547064960002899,0.3547064960002899,1.0,1.0,-3.619939804077149,0.9583036303520204,2.6616361141204834,0.1383228451013565,0.8513985276222229,0.8513985276222229,0.0,410.3233337402344,410.0,70550.71875,0.0,5242.93505859375,1.0,278.1578369140625,282.92535400390625,298.7372436523437,303.3474426269531,293.1499938964844,293.1499938964844,278.45001220703125,38536.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848574161529541,1.0,0.0,0.0,3.536571264266968,3.53659462928772,8.345610922333435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1650390625,0.0,1428.988037109375,1895.4371337890625,0.0,3262.083740234375,0.882280170917511,1.0,0.0,3.0,1.0,0.0
18028740,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7009218335151672,0.3850719034671783,0.3573108911514282,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8141294717788696,0.6159446835517883,0.503899335861206,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213392496109009,0.6347746253013611,0.4502446949481964,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7498369812965393,0.4785506129264831,0.4639796614646911,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.604081928730011,0.242995873093605,1.1500004529953003,284.99151611328125,284.95001220703125,299.25,295.7013244628906,297.7445678710937,297.2004089355469,284.9907531738281,1.0,0.7761995196342468,0.3542318344116211,0.3542318344116211,1.0,1.0,-3.620270013809204,0.9569029211997986,2.66336727142334,0.1365047395229339,0.92717707157135,0.92717707157135,0.0,410.0425415039063,410.0,69887.5078125,0.0,5242.19921875,1.0,278.4415283203125,283.0298767089844,298.6861572265625,303.1747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33830.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878649115562439,1.0,0.0,0.0,3.6410858631134033,3.6411094665527344,8.846167247611447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.6220703125,0.0,1507.0841064453125,1895.4371337890625,0.0,3203.91943359375,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
18028800,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7009218335151672,0.3850719034671783,0.3573108911514282,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8141294717788696,0.6159446835517883,0.503899335861206,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213392496109009,0.6347746253013611,0.4502446949481964,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7498369812965393,0.4785506129264831,0.4639796614646911,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.604081928730011,0.242995873093605,1.1500004529953003,284.99151611328125,284.95001220703125,299.25,295.7013244628906,297.7445678710937,297.2004089355469,284.9907531738281,1.0,0.7761995196342468,0.3542318344116211,0.3542318344116211,1.0,1.0,-3.620270013809204,0.9569029211997986,2.66336727142334,0.1365047395229339,0.92717707157135,0.92717707157135,0.0,410.0425415039063,410.0,69887.5078125,0.0,5242.19921875,1.0,278.4415283203125,283.0298767089844,298.6861572265625,303.1747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33830.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878649115562439,1.0,0.0,0.0,3.6410858631134033,3.6411094665527344,8.846167247611447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.6220703125,0.0,1507.0841064453125,1895.4371337890625,0.0,3203.91943359375,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
18028860,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.700171172618866,0.3838879466056824,0.3564586639404297,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8133831024169922,0.6142846941947937,0.502784013748169,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8219594955444336,0.6365065574645996,0.4516220390796661,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.749373197555542,0.4776978492736816,0.4633787274360657,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6038594841957092,0.2427647411823272,1.149572491645813,284.9105529785156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337646484375,297.1961364746094,284.91070556640625,1.0,0.7760710716247559,0.3537639379501343,0.3537639379501343,1.0,1.0,-3.618093490600586,0.9547249674797058,2.663368463516236,0.1348657757043838,0.8490781784057617,0.8490781784057617,0.0,410.35650634765625,410.0,70340.109375,0.0,5237.7109375,1.0,278.15838623046875,282.9281005859375,298.6999206542969,303.2926330566406,293.1499938964844,293.1499938964844,278.45001220703125,38377.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847275972366333,1.0,0.0,0.0,3.524771213531494,3.524794578552246,8.290012374345679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.6396484375,0.0,1415.4332275390625,1895.4371337890625,0.0,3260.867919921875,0.8794386982917786,1.0,0.0,3.0,1.0,0.0
18028920,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.700171172618866,0.3838879466056824,0.3564586639404297,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8133831024169922,0.6142846941947937,0.502784013748169,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8219594955444336,0.6365065574645996,0.4516220390796661,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.749373197555542,0.4776978492736816,0.4633787274360657,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6038594841957092,0.2427647411823272,1.149572491645813,284.9105529785156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337646484375,297.1961364746094,284.91070556640625,1.0,0.7760710716247559,0.3537639379501343,0.3537639379501343,1.0,1.0,-3.618093490600586,0.9547249674797058,2.663368463516236,0.1348657757043838,0.8490781784057617,0.8490781784057617,0.0,410.35650634765625,410.0,70340.109375,0.0,5237.7109375,1.0,278.15838623046875,282.9281005859375,298.6999206542969,303.2926330566406,293.1499938964844,293.1499938964844,278.45001220703125,38377.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847275972366333,1.0,0.0,0.0,3.524771213531494,3.524794578552246,8.290012374345679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.6396484375,0.0,1415.4332275390625,1895.4371337890625,0.0,3260.867919921875,0.8794386982917786,1.0,0.0,3.0,1.0,0.0
18028980,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6999643445014954,0.3835959136486053,0.3560027182102203,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8130900263786316,0.6135353446006775,0.5019980669021606,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230822086334229,0.6393354535102844,0.4534007906913757,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.749319851398468,0.4775671362876892,0.4630688428878784,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.603980302810669,0.2429198026657104,1.1496901512145996,284.991943359375,284.95001220703125,299.208740234375,295.67626953125,297.7313537597656,297.19976806640625,284.9912109375,1.0,0.7759935259819031,0.3532960414886474,0.3532960414886474,1.0,1.0,-3.618333339691162,0.9533066749572754,2.6650266647338867,0.1332866698503494,0.9250776171684264,0.9250776171684264,0.0,410.0709838867188,410.0,69705.34375,0.0,5236.67919921875,1.0,278.4414367675781,283.0321655273437,298.6596069335937,303.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33773.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782301545143127,1.0,0.0,0.0,3.629737377166748,3.6297607421875,8.791109280537057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.271484375,0.0,1494.177001953125,1895.4371337890625,0.0,3199.991943359375,0.899179995059967,1.0,0.0,3.0,1.0,0.0
18029040,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6999643445014954,0.3835959136486053,0.3560027182102203,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8130900263786316,0.6135353446006775,0.5019980669021606,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230822086334229,0.6393354535102844,0.4534007906913757,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.749319851398468,0.4775671362876892,0.4630688428878784,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.603980302810669,0.2429198026657104,1.1496901512145996,284.991943359375,284.95001220703125,299.208740234375,295.67626953125,297.7313537597656,297.19976806640625,284.9912109375,1.0,0.7759935259819031,0.3532960414886474,0.3532960414886474,1.0,1.0,-3.618333339691162,0.9533066749572754,2.6650266647338867,0.1332866698503494,0.9250776171684264,0.9250776171684264,0.0,410.0709838867188,410.0,69705.34375,0.0,5236.67919921875,1.0,278.4414367675781,283.0321655273437,298.6596069335937,303.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33773.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782301545143127,1.0,0.0,0.0,3.629737377166748,3.6297607421875,8.791109280537057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.271484375,0.0,1494.177001953125,1895.4371337890625,0.0,3199.991943359375,0.899179995059967,1.0,0.0,3.0,1.0,0.0
18029100,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.699769914150238,0.3830205500125885,0.3557219207286834,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8128684163093567,0.6127237677574158,0.5015717148780823,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8235489726066589,0.6402069330215454,0.4542243480682373,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7492319941520691,0.4771661460399627,0.4628966152667999,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6040096282958984,0.2428356707096099,1.1498372554779053,284.8775939941406,284.95001220703125,299.2040710449219,295.6732788085937,297.72833251953125,297.1979675292969,284.87823486328125,1.0,0.7759853601455688,0.353062093257904,0.353062093257904,1.0,1.0,-3.6183598041534415,0.9525619149208068,2.665797710418701,0.1326257586479187,0.8428728580474854,0.8428728580474854,0.0,410.0741882324219,410.0,70446.796875,0.0,5236.7734375,1.0,278.1988830566406,282.9029235839844,298.6997985839844,303.3412475585937,293.1499938964844,293.1499938964844,278.1499938964844,38401.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833009004592896,1.0,0.0,0.0,3.5799193382263184,3.5799431800842285,8.551450605409627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.283203125,0.0,1474.2115478515625,1895.4371337890625,0.0,3247.5068359375,0.8891826868057251,1.0,0.0,3.0,1.0,0.0
18029160,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6992113590240479,0.3824057579040527,0.3551457822322845,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8123266100883484,0.6118403077125549,0.5008552074432373,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.823696494102478,0.6410553455352783,0.4547727406024933,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7488508224487305,0.476696252822876,0.4624516069889068,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6037591695785522,0.2426867038011551,1.149255871772766,284.91229248046875,284.95001220703125,299.2015075683594,295.6714782714844,297.7254638671875,297.1955871582031,284.9128723144531,1.0,0.7758532166481018,0.3528459072113037,0.3528459072113037,1.0,1.0,-3.616078615188599,0.9511561393737792,2.66492247581482,0.13176229596138,0.8484434485435486,0.8484434485435486,0.0,410.3781433105469,410.0,70172.46875,0.0,5231.921875,1.0,278.1582336425781,282.9316101074219,298.6845703125,303.263427734375,293.1499938964844,293.1499938964844,278.45001220703125,38413.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841162323951721,1.0,0.0,0.0,3.5134096145629883,3.513432741165161,8.236655162363604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.2783203125,0.0,1403.8291015625,1895.4371337890625,0.0,3255.143310546875,0.8770620226860046,1.0,0.0,3.0,1.0,0.0
18029220,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6989935040473938,0.3821031153202057,0.3546781241893768,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8120113015174866,0.6110525131225586,0.5000366568565369,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8248052000999451,0.643876850605011,0.4565426707267761,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7487847208976746,0.4765452146530151,0.4621208012104034,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6038750410079956,0.2428386062383651,1.1493557691574097,284.9921569824219,284.95001220703125,299.2023010253906,295.6713256835937,297.7275695800781,297.1992492675781,284.99139404296875,1.0,0.7757636308670044,0.3524135649204254,0.3524135649204254,1.0,1.0,-3.6162009239196777,0.9498118162155152,2.666389226913452,0.1303464025259018,0.923902690410614,0.923902690410614,0.0,410.0954284667969,410.0,69592.5390625,0.0,5230.56005859375,1.0,278.4413757324219,283.0333251953125,298.6537170410156,303.1164245605469,293.1499938964844,293.1499938964844,278.1499938964844,33728.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774026036262512,1.0,0.0,0.0,3.622999668121338,3.62302303314209,8.75850275861012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.53125,0.0,1486.4659423828125,1895.4371337890625,0.0,3192.234375,0.8975800275802612,1.0,0.0,3.0,1.0,0.0
18029280,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6989935040473938,0.3821031153202057,0.3546781241893768,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8120113015174866,0.6110525131225586,0.5000366568565369,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8248052000999451,0.643876850605011,0.4565426707267761,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7487847208976746,0.4765452146530151,0.4621208012104034,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6038750410079956,0.2428386062383651,1.1493557691574097,284.9921569824219,284.95001220703125,299.2023010253906,295.6713256835937,297.7275695800781,297.1992492675781,284.99139404296875,1.0,0.7757636308670044,0.3524135649204254,0.3524135649204254,1.0,1.0,-3.6162009239196777,0.9498118162155152,2.666389226913452,0.1303464025259018,0.923902690410614,0.923902690410614,0.0,410.0954284667969,410.0,69592.5390625,0.0,5230.56005859375,1.0,278.4413757324219,283.0333251953125,298.6537170410156,303.1164245605469,293.1499938964844,293.1499938964844,278.1499938964844,33728.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774026036262512,1.0,0.0,0.0,3.622999668121338,3.62302303314209,8.75850275861012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.53125,0.0,1486.4659423828125,1895.4371337890625,0.0,3192.234375,0.8975800275802612,1.0,0.0,3.0,1.0,0.0
18029340,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6982316374778748,0.3809101283550262,0.3538123369216919,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8112249970436096,0.6093288660049438,0.4988646507263183,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8254070281982422,0.6455869674682617,0.4579032361507416,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7483052015304565,0.4756592512130737,0.4614841639995575,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6036492586135864,0.2426036447286605,1.148902177810669,284.9122009277344,284.95001220703125,299.2104797363281,295.6754150390625,297.7258605957031,297.1951904296875,284.9123229980469,1.0,0.7756114602088928,0.3519812226295471,0.3519812226295471,1.0,1.0,-3.613833904266357,0.947685480117798,2.66614842414856,0.1289278417825698,0.8475084900856018,0.8475084900856018,0.0,410.4033203125,410.0,70104.0,0.0,5225.4814453125,1.0,278.1585388183594,282.931640625,298.6874389648437,303.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,38255.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831349015235901,1.0,0.0,0.0,3.5105559825897217,3.5105791091918945,8.223281042774033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4599609375,0.0,1399.72705078125,1895.4371337890625,0.0,3245.9521484375,0.8761885166168213,1.0,0.0,3.0,1.0,0.0
18029400,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6982316374778748,0.3809101283550262,0.3538123369216919,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8112249970436096,0.6093288660049438,0.4988646507263183,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8254070281982422,0.6455869674682617,0.4579032361507416,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7483052015304565,0.4756592512130737,0.4614841639995575,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6036492586135864,0.2426036447286605,1.148902177810669,284.9122009277344,284.95001220703125,299.2104797363281,295.6754150390625,297.7258605957031,297.1951904296875,284.9123229980469,1.0,0.7756114602088928,0.3519812226295471,0.3519812226295471,1.0,1.0,-3.613833904266357,0.947685480117798,2.66614842414856,0.1289278417825698,0.8475084900856018,0.8475084900856018,0.0,410.4033203125,410.0,70104.0,0.0,5225.4814453125,1.0,278.1585388183594,282.931640625,298.6874389648437,303.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,38255.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831349015235901,1.0,0.0,0.0,3.5105559825897217,3.5105791091918945,8.223281042774033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4599609375,0.0,1399.72705078125,1895.4371337890625,0.0,3245.9521484375,0.8761885166168213,1.0,0.0,3.0,1.0,0.0
18029460,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6980131268501282,0.3805990815162658,0.3533419668674469,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8108971118927002,0.6085087060928345,0.4980242848396301,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265114426612854,0.6484018564224243,0.4596717953681946,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7482345104217529,0.4754907488822937,0.461140513420105,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6037666201591492,0.2427532225847244,1.1489986181259155,284.99285888671875,284.95001220703125,299.225341796875,295.68328857421875,297.7317810058594,297.19891357421875,284.9921569824219,1.0,0.7755128741264343,0.3515870869159698,0.3515870869159698,1.0,1.0,-3.613901376724243,0.946439802646637,2.667461633682251,0.1276791393756866,0.9237632155418396,0.9237632155418396,0.0,410.1151428222656,410.0,69535.6328125,0.0,5223.9228515625,1.0,278.4413452148437,283.03424072265625,298.6649475097656,303.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,33678.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762906789779663,1.0,0.0,0.0,3.619194984436035,3.619218349456787,8.740116754779592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2255859375,0.0,1481.9410400390625,1895.4371337890625,0.0,3181.80908203125,0.8967469334602356,1.0,0.0,3.0,1.0,0.0
18029520,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6980131268501282,0.3805990815162658,0.3533419668674469,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8108971118927002,0.6085087060928345,0.4980242848396301,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265114426612854,0.6484018564224243,0.4596717953681946,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7482345104217529,0.4754907488822937,0.461140513420105,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6037666201591492,0.2427532225847244,1.1489986181259155,284.99285888671875,284.95001220703125,299.225341796875,295.68328857421875,297.7317810058594,297.19891357421875,284.9921569824219,1.0,0.7755128741264343,0.3515870869159698,0.3515870869159698,1.0,1.0,-3.613901376724243,0.946439802646637,2.667461633682251,0.1276791393756866,0.9237632155418396,0.9237632155418396,0.0,410.1151428222656,410.0,69535.6328125,0.0,5223.9228515625,1.0,278.4413452148437,283.03424072265625,298.6649475097656,303.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,33678.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762906789779663,1.0,0.0,0.0,3.619194984436035,3.619218349456787,8.740116754779592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2255859375,0.0,1481.9410400390625,1895.4371337890625,0.0,3181.80908203125,0.8967469334602356,1.0,0.0,3.0,1.0,0.0
18029580,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6975588798522949,0.3797039985656738,0.3527972102165222,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8104054927825928,0.607225775718689,0.4972477853298187,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8270220160484314,0.6495723128318787,0.4607205092906952,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7479643225669861,0.4748284518718719,0.460751861333847,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6036832332611084,0.242585614323616,1.148897647857666,284.8989562988281,284.95001220703125,299.23980712890625,295.69110107421875,297.7326965332031,297.1957702636719,284.9024658203125,1.0,0.7754380106925964,0.3513033092021942,0.3513033092021942,1.0,1.0,-3.612828969955444,0.9451900124549866,2.6676390171051025,0.1268728524446487,0.8462722897529602,0.8462722897529602,0.0,410.265625,410.0,70089.4296875,0.0,5221.68603515625,1.0,278.172607421875,282.9240417480469,298.7135009765625,303.3067932128906,293.1499938964844,293.1499938964844,278.1499938964844,39154.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820560574531555,1.0,0.0,0.0,3.522957324981689,3.5229806900024414,8.281482450911426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.8779296875,0.0,1419.1492919921875,1895.4371337890625,0.0,3235.84619140625,0.8793398141860962,1.0,0.0,3.0,1.0,0.0
18029640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6972482800483704,0.3794034123420715,0.3524730801582336,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8100935816764832,0.6067607998847961,0.496831864118576,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8271059989929199,0.6501007080078125,0.4610253870487213,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7477496862411499,0.474591463804245,0.4604907929897308,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6035407185554504,0.2425171136856079,1.1485395431518557,284.91265869140625,284.95001220703125,299.2462463378906,295.694580078125,297.7335205078125,297.1949157714844,284.91278076171875,1.0,0.7753524780273438,0.3511929512023926,0.3511929512023926,1.0,1.0,-3.611471176147461,0.9444152116775512,2.66705584526062,0.1264250725507736,0.8476085662841797,0.8476085662841797,0.0,410.42034912109375,410.0,70073.515625,0.0,5218.6455078125,1.0,278.1585388183594,282.9320068359375,298.7061462402344,303.2734069824219,293.1499938964844,293.1499938964844,278.45001220703125,38209.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819299936294556,1.0,0.0,0.0,3.508817911148072,3.508841037750244,8.215139928324788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.0361328125,0.0,1397.586669921875,1895.4371337890625,0.0,3234.665283203125,0.8757668137550354,1.0,0.0,3.0,1.0,0.0
18029700,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6969665884971619,0.3792149424552917,0.3520983755588531,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8097714185714722,0.6062944531440735,0.4962688088417053,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8275055885314941,0.651481032371521,0.4617771208286285,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7475745677947998,0.474459171295166,0.4601860642433166,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6034669876098633,0.2425551116466522,1.1482406854629517,285.0135192871094,284.95001220703125,299.2587280273437,295.7013854980469,297.737548828125,297.1964111328125,285.0131530761719,1.0,0.7752417325973511,0.3509958684444427,0.3509958684444427,1.0,1.0,-3.610395193099976,0.9434514045715332,2.6669437885284424,0.1256980150938034,0.9200435876846312,0.9200435876846312,0.0,410.41705322265625,410.0,69345.3125,0.0,5215.4716796875,1.0,278.3983764648437,283.0487365722656,298.67059326171875,303.0729064941406,293.1499938964844,293.1499938964844,278.45001220703125,33862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764959573745728,1.0,0.0,0.0,3.5614161491394043,3.561439037322998,8.463280778414628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.064453125,0.0,1421.2257080078125,1895.4371337890625,0.0,3183.73388671875,0.8854426741600037,1.0,0.0,3.0,1.0,0.0
18029760,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6970197558403015,0.3790881931781769,0.351993203163147,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8097457885742188,0.605915904045105,0.4959664344787597,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8281983733177185,0.6529139280319214,0.4627855122089386,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7476674914360046,0.4744093716144562,0.4601295292377472,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6036527752876282,0.2426654696464538,1.1486188173294067,284.9926147460937,284.95001220703125,299.2724914550781,295.7088928222656,297.7424621582031,297.1986999511719,284.991455078125,1.0,0.7752445936203003,0.3508050143718719,0.3508050143718719,1.0,1.0,-3.611439228057861,0.9431594610214232,2.6682798862457275,0.1252288222312927,0.9237493872642516,0.9237493872642516,0.0,410.1357727050781,410.0,69532.640625,0.0,5216.818359375,1.0,278.4421691894531,283.0332946777344,298.6893615722656,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33570.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749409914016724,1.0,0.0,0.0,3.6209137439727774,3.6209371089935294,8.748420441406779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.1787109375,0.0,1483.0125732421875,1895.4371337890625,0.0,3169.1533203125,0.8967828154563904,1.0,0.0,3.0,1.0,0.0
18029820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6962578296661377,0.3778883814811706,0.3511265218257904,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089303374290466,0.6041457653045654,0.4947611093521118,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8287909626960754,0.6545984148979187,0.4641365706920624,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7471819519996643,0.4734964370727539,0.4594718217849731,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.603430449962616,0.2424276024103164,1.148163914680481,284.9128723144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7468566894531,297.1947326660156,284.9130249023437,1.0,0.7750783562660217,0.3504232764244079,0.3504232764244079,1.0,1.0,-3.608986139297485,0.9411668181419371,2.667819261550904,0.1240532845258712,0.8480415940284729,0.8480415940284729,0.0,410.4342346191406,410.0,70082.4609375,0.0,5211.4375,1.0,278.1585693359375,282.931640625,298.7369689941406,303.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,38186.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805601596832275,1.0,0.0,0.0,3.509521722793579,3.509544610977173,8.218435141316149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.4267578125,0.0,1398.1519775390625,1895.4371337890625,0.0,3221.829833984375,0.8759036064147949,1.0,0.0,3.0,1.0,0.0
18029880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6962578296661377,0.3778883814811706,0.3511265218257904,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089303374290466,0.6041457653045654,0.4947611093521118,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8287909626960754,0.6545984148979187,0.4641365706920624,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7471819519996643,0.4734964370727539,0.4594718217849731,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.603430449962616,0.2424276024103164,1.148163914680481,284.9128723144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7468566894531,297.1947326660156,284.9130249023437,1.0,0.7750783562660217,0.3504232764244079,0.3504232764244079,1.0,1.0,-3.608986139297485,0.9411668181419371,2.667819261550904,0.1240532845258712,0.8480415940284729,0.8480415940284729,0.0,410.4342346191406,410.0,70082.4609375,0.0,5211.4375,1.0,278.1585693359375,282.931640625,298.7369689941406,303.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,38186.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805601596832275,1.0,0.0,0.0,3.509521722793579,3.509544610977173,8.218435141316149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.4267578125,0.0,1398.1519775390625,1895.4371337890625,0.0,3221.829833984375,0.8759036064147949,1.0,0.0,3.0,1.0,0.0
18029940,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6960307359695435,0.3775674104690552,0.3506470024585724,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8085732460021973,0.6032782793045044,0.4938824474811554,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8298819065093994,0.6574064493179321,0.4658970236778259,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7470974922180176,0.4733009338378906,0.4591022133827209,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6035454273223877,0.2425748854875564,1.1482473611831665,284.9937744140625,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.19854736328125,284.9930725097656,1.0,0.774965226650238,0.3500415384769439,0.3500415384769439,1.0,1.0,-3.60893177986145,0.9399236440658568,2.669008255004883,0.1229104623198509,0.9249823689460754,0.9249823689460754,0.0,410.14459228515625,410.0,69551.046875,0.0,5209.51318359375,1.0,278.4413452148437,283.03387451171875,298.7256774902344,303.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,33617.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735606074333191,1.0,0.0,0.0,3.620342493057251,3.620365619659424,8.745660124986898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.3232421875,0.0,1482.744873046875,1895.4371337890625,0.0,3156.208251953125,0.8969612717628479,1.0,0.0,3.0,1.0,0.0
18030000,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6960307359695435,0.3775674104690552,0.3506470024585724,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8085732460021973,0.6032782793045044,0.4938824474811554,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8298819065093994,0.6574064493179321,0.4658970236778259,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7470974922180176,0.4733009338378906,0.4591022133827209,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6035454273223877,0.2425748854875564,1.1482473611831665,284.9937744140625,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.19854736328125,284.9930725097656,1.0,0.774965226650238,0.3500415384769439,0.3500415384769439,1.0,1.0,-3.60893177986145,0.9399236440658568,2.669008255004883,0.1229104623198509,0.9249823689460754,0.9249823689460754,0.0,410.14459228515625,410.0,69551.046875,0.0,5209.51318359375,1.0,278.4413452148437,283.03387451171875,298.7256774902344,303.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,33617.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735606074333191,1.0,0.0,0.0,3.620342493057251,3.620365619659424,8.745660124986898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.3232421875,0.0,1482.744873046875,1895.4371337890625,0.0,3156.208251953125,0.8969612717628479,1.0,0.0,3.0,1.0,0.0
18030060,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6952598690986633,0.3763668835163116,0.3497735559940338,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8077356815338135,0.6014921069145203,0.4926584362983703,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8304620981216431,0.6590811014175415,0.467236578464508,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7466022968292236,0.4723773002624511,0.4584296643733978,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6033180356025696,0.2423359602689743,1.1477782726287842,284.9129638671875,284.95001220703125,299.3766784667969,295.7655334472656,297.7643737792969,297.19464111328125,284.9130859375,1.0,0.7747918963432312,0.3496655225753784,0.3496655225753784,1.0,1.0,-3.6063952445983887,0.9379231333732604,2.6684720516204834,0.1217705011367797,0.8487502932548523,0.8487502932548523,0.0,410.447265625,410.0,70122.8828125,0.0,5203.919921875,1.0,278.1585388183594,282.9306640625,298.7765197753906,303.3451538085937,293.1499938964844,293.1499938964844,278.45001220703125,38160.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790998458862305,1.0,0.0,0.0,3.51227068901062,3.512293815612793,8.231315860030008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.064453125,0.0,1400.8236083984375,1895.4371337890625,0.0,3208.144287109375,0.8764956593513489,1.0,0.0,3.0,1.0,0.0
18030120,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6952598690986633,0.3763668835163116,0.3497735559940338,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8077356815338135,0.6014921069145203,0.4926584362983703,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8304620981216431,0.6590811014175415,0.467236578464508,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7466022968292236,0.4723773002624511,0.4584296643733978,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6033180356025696,0.2423359602689743,1.1477782726287842,284.9129638671875,284.95001220703125,299.3766784667969,295.7655334472656,297.7643737792969,297.19464111328125,284.9130859375,1.0,0.7747918963432312,0.3496655225753784,0.3496655225753784,1.0,1.0,-3.6063952445983887,0.9379231333732604,2.6684720516204834,0.1217705011367797,0.8487502932548523,0.8487502932548523,0.0,410.447265625,410.0,70122.8828125,0.0,5203.919921875,1.0,278.1585388183594,282.9306640625,298.7765197753906,303.3451538085937,293.1499938964844,293.1499938964844,278.45001220703125,38160.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790998458862305,1.0,0.0,0.0,3.51227068901062,3.512293815612793,8.231315860030008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.064453125,0.0,1400.8236083984375,1895.4371337890625,0.0,3208.144287109375,0.8764956593513489,1.0,0.0,3.0,1.0,0.0
18030180,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6950302124023438,0.3760435879230499,0.3492915630340576,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.807366132736206,0.6006076335906982,0.4917657673358917,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8315487504005432,0.6618881821632385,0.4689944684505462,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7465124130249023,0.4721711874008178,0.458049476146698,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6034325957298279,0.2424828857183456,1.147857427597046,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.7771911621094,297.198486328125,284.9934387207031,1.0,0.7746731638908386,0.3492895364761352,0.3492895364761352,1.0,1.0,-3.606297254562378,0.93668395280838,2.6696131229400635,0.1206637099385261,0.9260751008987428,0.9260751008987428,0.0,410.1559143066406,410.0,69598.3671875,0.0,5201.85791015625,1.0,278.4413757324219,283.0330505371094,298.7684326171875,303.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,33601.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720766305923462,1.0,0.0,0.0,3.623490571975708,3.623513698577881,8.760875971347559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.4638671875,0.0,1486.0556640625,1895.4371337890625,0.0,3142.2900390625,0.8976549506187439,1.0,0.0,3.0,1.0,0.0
18030240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6950302124023438,0.3760435879230499,0.3492915630340576,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.807366132736206,0.6006076335906982,0.4917657673358917,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8315487504005432,0.6618881821632385,0.4689944684505462,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7465124130249023,0.4721711874008178,0.458049476146698,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6034325957298279,0.2424828857183456,1.147857427597046,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.7771911621094,297.198486328125,284.9934387207031,1.0,0.7746731638908386,0.3492895364761352,0.3492895364761352,1.0,1.0,-3.606297254562378,0.93668395280838,2.6696131229400635,0.1206637099385261,0.9260751008987428,0.9260751008987428,0.0,410.1559143066406,410.0,69598.3671875,0.0,5201.85791015625,1.0,278.4413757324219,283.0330505371094,298.7684326171875,303.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,33601.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720766305923462,1.0,0.0,0.0,3.623490571975708,3.623513698577881,8.760875971347559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.4638671875,0.0,1486.0556640625,1895.4371337890625,0.0,3142.2900390625,0.8976549506187439,1.0,0.0,3.0,1.0,0.0
