time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6948277950286865,0.375463455915451,0.3490017354488373,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.807107150554657,0.5997431874275208,0.4912915229797363,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8319987058639526,0.6627316474914551,0.4698052704334259,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7464094758033752,0.471739113330841,0.4578451216220855,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6034607887268066,0.242396205663681,1.1479910612106323,284.87939453125,284.95001220703125,299.43896484375,295.7990417480469,297.7810974121094,297.19683837890625,284.8799133300781,1.0,0.7746460437774658,0.3491015136241913,0.3491015136241913,1.0,1.0,-3.60617470741272,0.9360358715057372,2.6701388359069824,0.1202310174703598,0.8443284630775452,0.8443284630775452,0.0,410.1540832519531,410.0,70393.7109375,0.0,5201.482421875,1.0,278.198974609375,282.9027099609375,298.8236083984375,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,38186.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769785165786743,1.0,0.0,0.0,3.577765464782715,3.577789306640625,8.541163651898387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.005859375,0.0,1470.31396484375,1895.4371337890625,0.0,3188.25830078125,0.888558030128479,1.0,0.0,3.0,1.0,0.0
18030360,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.694261372089386,0.3748406171798706,0.3484205603599548,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8065159916877747,0.5988077521324158,0.490533709526062,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8321264386177063,0.6635496616363525,0.4703311026096344,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.746016263961792,0.4712363481521606,0.4573703706264496,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6032078862190247,0.2422428131103515,1.1473933458328247,284.91357421875,284.95001220703125,299.4606628417969,295.8106384277344,297.7845458984375,297.1943664550781,284.9141845703125,1.0,0.7744960188865662,0.3489286601543426,0.3489286601543426,1.0,1.0,-3.603746652603149,0.9347255229949952,2.6690211296081543,0.119589015841484,0.8499917387962341,0.8499917387962341,0.0,410.4539184570313,410.0,70162.6796875,0.0,5196.20166015625,1.0,278.1582336425781,282.93048095703125,298.82196044921875,303.3937072753906,293.1499938964844,293.1499938964844,278.45001220703125,38257.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776310682296753,1.0,0.0,0.0,3.513845443725586,3.513868570327759,8.23869868327165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6279296875,0.0,1403.1585693359375,1895.4371337890625,0.0,3194.376220703125,0.8770329356193542,1.0,0.0,3.0,1.0,0.0
18030420,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6940246820449829,0.3745163381099701,0.347932904958725,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8061317205429077,0.5979109406471252,0.4896284639835357,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8332052230834961,0.6663576364517212,0.4720830023288727,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7459176778793335,0.471020758152008,0.4569772779941559,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6033190488815308,0.2423900514841079,1.14746356010437,284.9941101074219,284.95001220703125,299.5050048828125,295.83416748046875,297.7984313964844,297.198486328125,284.99334716796875,1.0,0.7743721604347229,0.3485829532146454,0.3485829532146454,1.0,1.0,-3.603590488433838,0.933565080165863,2.67002534866333,0.1185843348503112,0.9270803928375244,0.9270803928375244,0.0,410.1653442382813,410.0,69659.796875,0.0,5193.98681640625,1.0,278.44140625,283.0315856933594,298.8150939941406,303.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33598.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706108331680298,1.0,0.0,0.0,3.627990245819092,3.628013610839844,8.782648706073815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.4365234375,0.0,1490.95849609375,1895.4371337890625,0.0,3128.54052734375,0.8985821008682251,1.0,0.0,3.0,1.0,0.0
18030480,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6940246820449829,0.3745163381099701,0.347932904958725,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8061317205429077,0.5979109406471252,0.4896284639835357,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8332052230834961,0.6663576364517212,0.4720830023288727,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7459176778793335,0.471020758152008,0.4569772779941559,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6033190488815308,0.2423900514841079,1.14746356010437,284.9941101074219,284.95001220703125,299.5050048828125,295.83416748046875,297.7984313964844,297.198486328125,284.99334716796875,1.0,0.7743721604347229,0.3485829532146454,0.3485829532146454,1.0,1.0,-3.603590488433838,0.933565080165863,2.67002534866333,0.1185843348503112,0.9270803928375244,0.9270803928375244,0.0,410.1653442382813,410.0,69659.796875,0.0,5193.98681640625,1.0,278.44140625,283.0315856933594,298.8150939941406,303.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33598.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706108331680298,1.0,0.0,0.0,3.627990245819092,3.628013610839844,8.782648706073815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.4365234375,0.0,1490.95849609375,1895.4371337890625,0.0,3128.54052734375,0.8985821008682251,1.0,0.0,3.0,1.0,0.0
18030540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6932494640350342,0.3733125329017639,0.3470577299594879,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8052626252174377,0.5961071848869324,0.4883859157562256,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8337730765342712,0.6680083274841309,0.4734100103378296,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7454137206077576,0.4700758457183838,0.4562858343124389,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.603090763092041,0.2421488314867019,1.1469895839691162,284.91265869140625,284.95001220703125,299.54998779296875,295.8578186035156,297.8058776855469,297.19384765625,284.912841796875,1.0,0.7741899490356445,0.3482372462749481,0.3482372462749481,1.0,1.0,-3.600981950759888,0.931641399860382,2.6693406105041504,0.1175637617707252,0.8503611087799072,0.8503611087799072,0.0,410.4659729003906,410.0,70242.90625,0.0,5188.18310546875,1.0,278.1584777832031,282.9277648925781,298.86895751953125,303.4459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38158.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761751651763916,1.0,0.0,0.0,3.520317316055298,3.5203404426574707,8.269075237876677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3642578125,0.0,1409.1973876953125,1895.4371337890625,0.0,3180.726318359375,0.8782815337181091,1.0,0.0,3.0,1.0,0.0
18030600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6932494640350342,0.3733125329017639,0.3470577299594879,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8052626252174377,0.5961071848869324,0.4883859157562256,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8337730765342712,0.6680083274841309,0.4734100103378296,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7454137206077576,0.4700758457183838,0.4562858343124389,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.603090763092041,0.2421488314867019,1.1469895839691162,284.91265869140625,284.95001220703125,299.54998779296875,295.8578186035156,297.8058776855469,297.19384765625,284.912841796875,1.0,0.7741899490356445,0.3482372462749481,0.3482372462749481,1.0,1.0,-3.600981950759888,0.931641399860382,2.6693406105041504,0.1175637617707252,0.8503611087799072,0.8503611087799072,0.0,410.4659729003906,410.0,70242.90625,0.0,5188.18310546875,1.0,278.1584777832031,282.9277648925781,298.86895751953125,303.4459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38158.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761751651763916,1.0,0.0,0.0,3.520317316055298,3.5203404426574707,8.269075237876677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3642578125,0.0,1409.1973876953125,1895.4371337890625,0.0,3180.726318359375,0.8782815337181091,1.0,0.0,3.0,1.0,0.0
18030660,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6930157542228699,0.3729868829250335,0.3465718328952789,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8048785924911499,0.5952085852622986,0.4874835312366485,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8348535895347595,0.6708158254623413,0.4751632809638977,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7453153133392334,0.4698542058467865,0.4558882117271423,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6032056212425232,0.2422967702150344,1.1470654010772705,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.8200988769531,297.1981506347656,284.9940490722656,1.0,0.7740638256072998,0.3479263484477997,0.3479263484477997,1.0,1.0,-3.600834846496582,0.930591642856598,2.67024302482605,0.1166729182004928,0.9284990429878236,0.9284990429878236,0.0,410.1704711914063,410.0,69721.96875,0.0,5185.95361328125,1.0,278.4414367675781,283.03082275390625,298.86236572265625,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33587.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692230582237244,1.0,0.0,0.0,3.63177490234375,3.631798267364502,8.800981845524802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.10546875,0.0,1495.0269775390625,1895.4371337890625,0.0,3115.522216796875,0.899505078792572,1.0,0.0,3.0,1.0,0.0
18030720,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6930157542228699,0.3729868829250335,0.3465718328952789,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8048785924911499,0.5952085852622986,0.4874835312366485,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8348535895347595,0.6708158254623413,0.4751632809638977,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7453153133392334,0.4698542058467865,0.4558882117271423,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6032056212425232,0.2422967702150344,1.1470654010772705,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.8200988769531,297.1981506347656,284.9940490722656,1.0,0.7740638256072998,0.3479263484477997,0.3479263484477997,1.0,1.0,-3.600834846496582,0.930591642856598,2.67024302482605,0.1166729182004928,0.9284990429878236,0.9284990429878236,0.0,410.1704711914063,410.0,69721.96875,0.0,5185.95361328125,1.0,278.4414367675781,283.03082275390625,298.86236572265625,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33587.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692230582237244,1.0,0.0,0.0,3.63177490234375,3.631798267364502,8.800981845524802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.10546875,0.0,1495.0269775390625,1895.4371337890625,0.0,3115.522216796875,0.899505078792572,1.0,0.0,3.0,1.0,0.0
18030780,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.69245845079422,0.3719925880432129,0.3459256589412689,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8042386174201965,0.5937390327453613,0.486542135477066,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8353582620620728,0.6720777153968811,0.4762705862522125,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7449641227722168,0.4690809547901153,0.4553876519203186,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6030782461166382,0.2421034425497055,1.1468544006347656,284.9053955078125,284.95001220703125,299.63055419921875,295.8993835449219,297.82568359375,297.1940612792969,284.9075927734375,1.0,0.7739464044570923,0.3476776480674743,0.3476776480674743,1.0,1.0,-3.599210739135742,0.929283618927002,2.66992712020874,0.1160176843404769,0.8518140912055969,0.8518140912055969,0.0,410.3672180175781,410.0,70314.9453125,0.0,5182.39794921875,1.0,278.1669006347656,282.9226379394531,298.9186706542969,303.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,38781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750213384628296,1.0,0.0,0.0,3.5328073501586914,3.532830715179444,8.327855880452262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.3603515625,0.0,1426.795166015625,1895.4371337890625,0.0,3169.90673828125,0.8816446661949158,1.0,0.0,3.0,1.0,0.0
18030840,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.69223952293396,0.3717821836471557,0.3456967175006866,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8040059804916382,0.5934046506881714,0.4862406253814697,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8354163765907288,0.6724539995193481,0.4764841496944427,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7448114156723022,0.468907356262207,0.4551949203014374,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.602978527545929,0.242055743932724,1.146595478057861,284.91241455078125,284.95001220703125,299.63934326171875,295.9038391113281,297.82733154296875,297.1934509277344,284.91259765625,1.0,0.7738803625106812,0.3476154506206512,0.3476154506206512,1.0,1.0,-3.598221063613892,0.928779125213623,2.669441938400269,0.1157643571496009,0.8511573076248169,0.8511573076248169,0.0,410.4693908691406,410.0,70306.6796875,0.0,5180.1298828125,1.0,278.1584167480469,282.9261779785156,298.915283203125,303.4974060058594,293.1499938964844,293.1499938964844,278.45001220703125,38161.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748552799224854,1.0,0.0,0.0,3.5246543884277344,3.5246775150299072,8.289462130051106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.607421875,0.0,1413.7540283203125,1895.4371337890625,0.0,3168.349609375,0.87924724817276,1.0,0.0,3.0,1.0,0.0
18030900,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6919482946395874,0.3715850710868835,0.3453145623207092,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.803655207157135,0.5929117798805237,0.4856574833393097,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.835800290107727,0.6738272905349731,0.4772209525108337,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7446244359016418,0.4687524139881134,0.4548673331737518,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6029015779495239,0.2420922070741653,1.1462827920913696,285.0145568847656,284.95001220703125,299.6610412597656,295.9147644042969,297.8338928222656,297.1951599121094,285.0143127441406,1.0,0.773758053779602,0.3474600315093994,0.3474600315093994,1.0,1.0,-3.597045660018921,0.9279190301895142,2.669126510620117,0.1151991263031959,0.924521505832672,0.924521505832672,0.0,410.46478271484375,410.0,69582.6015625,0.0,5176.67333984375,1.0,278.3987731933594,283.0439758300781,298.8841247558594,303.3018798828125,293.1499938964844,293.1499938964844,278.45001220703125,33847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694441914558411,1.0,0.0,0.0,3.577420949935913,3.577443838119507,8.539518603356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.994140625,0.0,1438.12646484375,1895.4371337890625,0.0,3117.5966796875,0.8890039920806885,1.0,0.0,3.0,1.0,0.0
18030960,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6919970512390137,0.3714556097984314,0.3452036678791046,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8036139011383057,0.5925058722496033,0.4853326082229614,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.836487352848053,0.6752587556838989,0.4782277643680572,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7447075843811035,0.4686863124370575,0.4547921419143677,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6030892729759216,0.2422046065330505,1.1466617584228516,284.9942321777344,284.95001220703125,299.6823425292969,295.9253845214844,297.8410339355469,297.1977844238281,284.9930419921875,1.0,0.7737512588500977,0.3473090529441833,0.3473090529441833,1.0,1.0,-3.59802770614624,0.9277327656745912,2.670295000076294,0.1148790121078491,0.9291378259658812,0.9291378259658812,0.0,410.1780090332031,410.0,69784.0703125,0.0,5177.79296875,1.0,278.4423217773437,283.0285949707031,298.9063415527344,303.3782043457031,293.1499938964844,293.1499938964844,278.1499938964844,33520.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679529428482056,1.0,0.0,0.0,3.637938499450684,3.637961864471436,8.830879778543022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.6982421875,0.0,1501.2996826171875,1895.4371337890625,0.0,3103.607666015625,0.9005759954452515,1.0,0.0,3.0,1.0,0.0
18031020,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.69122713804245,0.370246022939682,0.3443346619606018,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8027462959289551,0.5906980633735657,0.4840959310531616,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8370495438575745,0.6768720746040344,0.4795446097850799,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7442107200622559,0.4677368104457855,0.4541052281856537,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.602868914604187,0.2419631034135818,1.14621102809906,284.9126892089844,284.95001220703125,299.7232971191406,295.9454650878906,297.84735107421875,297.1930236816406,284.9132385253906,1.0,0.7735686898231506,0.3470070660114288,0.3470070660114288,1.0,1.0,-3.595456600189209,0.9259631633758544,2.6694934368133545,0.114000990986824,0.852105438709259,0.852105438709259,0.0,410.4695739746094,410.0,70344.015625,0.0,5172.05615234375,1.0,278.157958984375,282.9255065917969,298.9577331542969,303.5439758300781,293.1499938964844,293.1499938964844,278.45001220703125,38261.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737543821334839,1.0,0.0,0.0,3.526381015777588,3.52640438079834,8.297586191474693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.9775390625,0.0,1416.28076171875,1895.4371337890625,0.0,3158.025146484375,0.8798074126243591,1.0,0.0,3.0,1.0,0.0
18031080,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.69122713804245,0.370246022939682,0.3443346619606018,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8027462959289551,0.5906980633735657,0.4840959310531616,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8370495438575745,0.6768720746040344,0.4795446097850799,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7442107200622559,0.4677368104457855,0.4541052281856537,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.602868914604187,0.2419631034135818,1.14621102809906,284.9126892089844,284.95001220703125,299.7232971191406,295.9454650878906,297.84735107421875,297.1930236816406,284.9132385253906,1.0,0.7735686898231506,0.3470070660114288,0.3470070660114288,1.0,1.0,-3.595456600189209,0.9259631633758544,2.6694934368133545,0.114000990986824,0.852105438709259,0.852105438709259,0.0,410.4695739746094,410.0,70344.015625,0.0,5172.05615234375,1.0,278.157958984375,282.9255065917969,298.9577331542969,303.5439758300781,293.1499938964844,293.1499938964844,278.45001220703125,38261.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737543821334839,1.0,0.0,0.0,3.526381015777588,3.52640438079834,8.297586191474693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.9775390625,0.0,1416.28076171875,1895.4371337890625,0.0,3158.025146484375,0.8798074126243591,1.0,0.0,3.0,1.0,0.0
18031140,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6909809112548828,0.3699138462543487,0.3438389003276825,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8023502230644226,0.5897938013076782,0.483185738325119,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8381130695343018,0.6796600222587585,0.4812779724597931,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7441055774688721,0.4675128757953644,0.4537016749382019,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.602979838848114,0.2421120405197143,1.1462812423706057,284.9946594238281,284.95001220703125,299.7616271972656,295.963623046875,297.8597717285156,297.19732666015625,284.993896484375,1.0,0.7734378576278687,0.3467051088809967,0.3467051088809967,1.0,1.0,-3.5952484607696533,0.9249282479286194,2.6703202724456787,0.1131192445755004,0.9300440549850464,0.9300440549850464,0.0,410.1785888671875,410.0,69816.421875,0.0,5169.6796875,1.0,278.44146728515625,283.02813720703125,298.9459228515625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33607.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670061826705933,1.0,0.0,0.0,3.638859510421753,3.638883113861084,8.835352787173179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.1826171875,0.0,1502.960693359375,1895.4371337890625,0.0,3094.725830078125,0.9011058807373048,1.0,0.0,3.0,1.0,0.0
18031200,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6909809112548828,0.3699138462543487,0.3438389003276825,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8023502230644226,0.5897938013076782,0.483185738325119,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8381130695343018,0.6796600222587585,0.4812779724597931,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7441055774688721,0.4675128757953644,0.4537016749382019,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.602979838848114,0.2421120405197143,1.1462812423706057,284.9946594238281,284.95001220703125,299.7616271972656,295.963623046875,297.8597717285156,297.19732666015625,284.993896484375,1.0,0.7734378576278687,0.3467051088809967,0.3467051088809967,1.0,1.0,-3.5952484607696533,0.9249282479286194,2.6703202724456787,0.1131192445755004,0.9300440549850464,0.9300440549850464,0.0,410.1785888671875,410.0,69816.421875,0.0,5169.6796875,1.0,278.44146728515625,283.02813720703125,298.9459228515625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33607.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670061826705933,1.0,0.0,0.0,3.638859510421753,3.638883113861084,8.835352787173179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.1826171875,0.0,1502.960693359375,1895.4371337890625,0.0,3094.725830078125,0.9011058807373048,1.0,0.0,3.0,1.0,0.0
18031260,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6901957988739014,0.3687023818492889,0.3429586887359619,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8014683127403259,0.5879844427108765,0.4819391071796417,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.838653028011322,0.6812471151351929,0.4825685918331146,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7435988783836365,0.4665616750717163,0.4530054926872253,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6027507185935974,0.2418699562549591,1.1458114385604858,284.91168212890625,284.95001220703125,299.79656982421875,295.9795227050781,297.86444091796875,297.1925048828125,284.9118957519531,1.0,0.7732496857643127,0.3464052379131317,0.3464052379131317,1.0,1.0,-3.592583656311035,0.923138439655304,2.669445276260376,0.1122216135263443,0.8518728017807007,0.8518728017807007,0.0,410.4796142578125,410.0,70380.4453125,0.0,5163.73486328125,1.0,278.15838623046875,282.9232788085937,298.9920959472656,303.5823669433594,293.1499938964844,293.1499938964844,278.45001220703125,38203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728572130203247,1.0,0.0,0.0,3.5304300785064697,3.5304534435272217,8.316652042594797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.228515625,0.0,1420.1146240234375,1895.4371337890625,0.0,3149.61083984375,0.8805632591247559,1.0,0.0,3.0,1.0,0.0
18031320,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6901957988739014,0.3687023818492889,0.3429586887359619,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8014683127403259,0.5879844427108765,0.4819391071796417,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.838653028011322,0.6812471151351929,0.4825685918331146,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7435988783836365,0.4665616750717163,0.4530054926872253,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6027507185935974,0.2418699562549591,1.1458114385604858,284.91168212890625,284.95001220703125,299.79656982421875,295.9795227050781,297.86444091796875,297.1925048828125,284.9118957519531,1.0,0.7732496857643127,0.3464052379131317,0.3464052379131317,1.0,1.0,-3.592583656311035,0.923138439655304,2.669445276260376,0.1122216135263443,0.8518728017807007,0.8518728017807007,0.0,410.4796142578125,410.0,70380.4453125,0.0,5163.73486328125,1.0,278.15838623046875,282.9232788085937,298.9920959472656,303.5823669433594,293.1499938964844,293.1499938964844,278.45001220703125,38203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728572130203247,1.0,0.0,0.0,3.5304300785064697,3.5304534435272217,8.316652042594797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.228515625,0.0,1420.1146240234375,1895.4371337890625,0.0,3149.61083984375,0.8805632591247559,1.0,0.0,3.0,1.0,0.0
18031380,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6899467706680298,0.368362545967102,0.3424605131149292,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8010691404342651,0.587072491645813,0.4810268580913543,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8397076725959778,0.6840081214904785,0.4842870831489563,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7434930205345154,0.4663330614566803,0.4526009857654571,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6028625965118408,0.2420183718204498,1.1458865404129028,284.99432373046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8749084472656,297.19677734375,284.9935607910156,1.0,0.7731154561042786,0.3461053669452667,0.3461053669452667,1.0,1.0,-3.5923566818237305,0.9221054315567015,2.6702513694763184,0.1113294959068298,0.92998468875885,0.92998468875885,0.0,410.1865234375,410.0,69822.8046875,0.0,5161.29248046875,1.0,278.4414978027344,283.02703857421875,298.975830078125,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662916421890259,1.0,0.0,0.0,3.640092134475708,3.64011549949646,8.84133896761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.18359375,0.0,1504.5078125,1895.4371337890625,0.0,3088.022216796875,0.9013994932174684,1.0,0.0,3.0,1.0,0.0
18031440,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6899467706680298,0.368362545967102,0.3424605131149292,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8010691404342651,0.587072491645813,0.4810268580913543,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8397076725959778,0.6840081214904785,0.4842870831489563,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7434930205345154,0.4663330614566803,0.4526009857654571,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6028625965118408,0.2420183718204498,1.1458865404129028,284.99432373046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8749084472656,297.19677734375,284.9935607910156,1.0,0.7731154561042786,0.3461053669452667,0.3461053669452667,1.0,1.0,-3.5923566818237305,0.9221054315567015,2.6702513694763184,0.1113294959068298,0.92998468875885,0.92998468875885,0.0,410.1865234375,410.0,69822.8046875,0.0,5161.29248046875,1.0,278.4414978027344,283.02703857421875,298.975830078125,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662916421890259,1.0,0.0,0.0,3.640092134475708,3.64011549949646,8.84133896761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.18359375,0.0,1504.5078125,1895.4371337890625,0.0,3088.022216796875,0.9013994932174684,1.0,0.0,3.0,1.0,0.0
18031500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6897374391555786,0.3677782714366913,0.3421660661697387,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8007947206497192,0.5861990451812744,0.4805419743061065,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8401387929916382,0.6847985982894897,0.4850727319717407,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7433853149414062,0.4658926129341125,0.4523886442184448,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6028915047645569,0.2419318258762359,1.1460264921188354,284.8778991699219,284.95001220703125,299.8412780761719,295.9982604980469,297.8764953613281,297.1946716308594,284.8782653808594,1.0,0.7730816006660461,0.3459554016590118,0.3459554016590118,1.0,1.0,-3.59218168258667,0.9215645790100098,2.67061710357666,0.1109994649887085,0.8469688296318054,0.8469688296318054,0.0,410.1830139160156,410.0,70610.9453125,0.0,5160.75390625,1.0,278.1985778808594,282.8952331542969,299.02508544921875,303.6762390136719,293.1499938964844,293.1499938964844,278.1499938964844,38199.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714236617088318,1.0,0.0,0.0,3.594390153884888,3.594413995742798,8.62072340623854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.939453125,0.0,1488.380615234375,1895.4371337890625,0.0,3136.164794921875,0.8922579884529114,1.0,0.0,3.0,1.0,0.0
18031560,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6891593337059021,0.3671449720859527,0.3415788412094116,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8001846075057983,0.5852578282356262,0.4797793924808502,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8402344584465027,0.6855549216270447,0.4855563342571258,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7429867386817932,0.4653779566287994,0.4519045352935791,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6026347279548645,0.2417757362127304,1.1454229354858398,284.91192626953125,284.95001220703125,299.853759765625,296.0029296875,297.8772277832031,297.1918334960937,284.91259765625,1.0,0.7729237079620361,0.3458191752433777,0.3458191752433777,1.0,1.0,-3.589670419692993,0.920352339744568,2.669318199157715,0.1104541420936584,0.8519108891487122,0.8519108891487122,0.0,410.4851989746094,410.0,70349.96875,0.0,5155.27880859375,1.0,278.1581115722656,282.9234924316406,299.0166320800781,303.60772705078125,293.1499938964844,293.1499938964844,278.45001220703125,38344.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723167181015015,1.0,0.0,0.0,3.528170108795166,3.528193235397339,8.306007543978922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.48046875,0.0,1418.7581787109375,1895.4371337890625,0.0,3144.54150390625,0.8802724480628967,1.0,0.0,3.0,1.0,0.0
18031620,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.688896656036377,0.3667953610420227,0.3410694897174835,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7997729182243347,0.5843362808227539,0.4788574874401092,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.841268002986908,0.6882798075675964,0.4872459769248962,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7428724765777588,0.4651435315608978,0.451492577791214,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6027409434318542,0.2419231683015823,1.1454895734786987,284.99365234375,284.95001220703125,299.8746643066406,296.0096435546875,297.88507080078125,297.19598388671875,284.9928894042969,1.0,0.7727832198143005,0.345546692609787,0.345546692609787,1.0,1.0,-3.589362382888794,0.9193835258483888,2.6699788570404053,0.1096189841628074,0.9291813373565674,0.9291813373565674,0.0,410.1986389160156,410.0,69790.5546875,0.0,5152.64111328125,1.0,278.4414978027344,283.026123046875,298.99371337890625,303.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,33663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659299612045288,1.0,0.0,0.0,3.63910722732544,3.6391308307647705,8.836555025482085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.1572265625,0.0,1503.65185546875,1895.4371337890625,0.0,3084.629638671875,0.9011982083320618,1.0,0.0,3.0,1.0,0.0
18031680,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.688896656036377,0.3667953610420227,0.3410694897174835,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7997729182243347,0.5843362808227539,0.4788574874401092,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.841268002986908,0.6882798075675964,0.4872459769248962,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7428724765777588,0.4651435315608978,0.451492577791214,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6027409434318542,0.2419231683015823,1.1454895734786987,284.99365234375,284.95001220703125,299.8746643066406,296.0096435546875,297.88507080078125,297.19598388671875,284.9928894042969,1.0,0.7727832198143005,0.345546692609787,0.345546692609787,1.0,1.0,-3.589362382888794,0.9193835258483888,2.6699788570404053,0.1096189841628074,0.9291813373565674,0.9291813373565674,0.0,410.1986389160156,410.0,69790.5546875,0.0,5152.64111328125,1.0,278.4414978027344,283.026123046875,298.99371337890625,303.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,33663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659299612045288,1.0,0.0,0.0,3.63910722732544,3.6391308307647705,8.836555025482085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.1572265625,0.0,1503.65185546875,1895.4371337890625,0.0,3084.629638671875,0.9011982083320618,1.0,0.0,3.0,1.0,0.0
18031740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6880956292152405,0.3655712306499481,0.340176910161972,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7988758087158203,0.5825155973434448,0.4776004552841186,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417690396308899,0.6897799968719482,0.4884794354438782,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7423582673072815,0.4641844034194946,0.4507881104946136,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6025065183639526,0.2416794747114181,1.145012617111206,284.9109802246094,284.95001220703125,299.8895263671875,296.0125427246094,297.8843994140625,297.19097900390625,284.9111633300781,1.0,0.7725834846496582,0.3452742099761963,0.3452742099761963,1.0,1.0,-3.586580514907837,0.9176501631736756,2.6689302921295166,0.1087561845779419,0.8506456017494202,0.8506456017494202,0.0,410.5027160644531,410.0,70306.984375,0.0,5146.3896484375,1.0,278.15838623046875,282.922119140625,299.02685546875,303.6171264648437,293.1499938964844,293.1499938964844,278.45001220703125,38273.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721243739128113,1.0,0.0,0.0,3.5275955200195312,3.527618885040283,8.303302934109524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5146484375,0.0,1417.6419677734375,1895.4371337890625,0.0,3142.7373046875,0.8799892067909241,1.0,0.0,3.0,1.0,0.0
18031800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6880956292152405,0.3655712306499481,0.340176910161972,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7988758087158203,0.5825155973434448,0.4776004552841186,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417690396308899,0.6897799968719482,0.4884794354438782,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7423582673072815,0.4641844034194946,0.4507881104946136,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6025065183639526,0.2416794747114181,1.145012617111206,284.9109802246094,284.95001220703125,299.8895263671875,296.0125427246094,297.8843994140625,297.19097900390625,284.9111633300781,1.0,0.7725834846496582,0.3452742099761963,0.3452742099761963,1.0,1.0,-3.586580514907837,0.9176501631736756,2.6689302921295166,0.1087561845779419,0.8506456017494202,0.8506456017494202,0.0,410.5027160644531,410.0,70306.984375,0.0,5146.3896484375,1.0,278.15838623046875,282.922119140625,299.02685546875,303.6171264648437,293.1499938964844,293.1499938964844,278.45001220703125,38273.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721243739128113,1.0,0.0,0.0,3.5275955200195312,3.527618885040283,8.303302934109524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5146484375,0.0,1417.6419677734375,1895.4371337890625,0.0,3142.7373046875,0.8799892067909241,1.0,0.0,3.0,1.0,0.0
18031860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6878257393836975,0.3652068674564361,0.3396607041358948,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7984575629234314,0.581579327583313,0.4766725897789001,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8427852988243103,0.6924543976783752,0.4901401102542877,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7422411441802979,0.463941216468811,0.4503730535507202,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6026120185852051,0.2418244630098343,1.145080327987671,284.9928283691406,284.95001220703125,299.8976745605469,296.01123046875,297.8888854980469,297.1949462890625,284.9920654296875,1.0,0.7724359035491943,0.3450348675251007,0.3450348675251007,1.0,1.0,-3.5862185955047607,0.9167690873146056,2.6694495677948,0.1079948171973228,0.927480161190033,0.927480161190033,0.0,410.2148742675781,410.0,69707.1171875,0.0,5143.58935546875,1.0,278.44146728515625,283.02569580078125,298.99639892578125,303.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,33701.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865981936454773,1.0,0.0,0.0,3.635055065155029,3.635078430175781,8.816886634122056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.357421875,0.0,1499.47998046875,1895.4371337890625,0.0,3085.116943359375,0.9003117680549622,1.0,0.0,3.0,1.0,0.0
18031920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6878257393836975,0.3652068674564361,0.3396607041358948,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7984575629234314,0.581579327583313,0.4766725897789001,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8427852988243103,0.6924543976783752,0.4901401102542877,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7422411441802979,0.463941216468811,0.4503730535507202,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6026120185852051,0.2418244630098343,1.145080327987671,284.9928283691406,284.95001220703125,299.8976745605469,296.01123046875,297.8888854980469,297.1949462890625,284.9920654296875,1.0,0.7724359035491943,0.3450348675251007,0.3450348675251007,1.0,1.0,-3.5862185955047607,0.9167690873146056,2.6694495677948,0.1079948171973228,0.927480161190033,0.927480161190033,0.0,410.2148742675781,410.0,69707.1171875,0.0,5143.58935546875,1.0,278.44146728515625,283.02569580078125,298.99639892578125,303.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,33701.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865981936454773,1.0,0.0,0.0,3.635055065155029,3.635078430175781,8.816886634122056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.357421875,0.0,1499.47998046875,1895.4371337890625,0.0,3085.116943359375,0.9003117680549622,1.0,0.0,3.0,1.0,0.0
18031980,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6871444582939148,0.364100694656372,0.3388954401016235,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7976897954940796,0.579951286315918,0.4755875766277313,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8432323932647705,0.6936901211738586,0.4912187755107879,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7418113946914673,0.463081419467926,0.4497779607772827,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6024319529533386,0.2416074723005294,1.144749641418457,284.9082336425781,284.95001220703125,299.8988037109375,296.0062561035156,297.8850402832031,297.1902160644531,284.9091491699219,1.0,0.7722698450088501,0.3448242545127868,0.3448242545127868,1.0,1.0,-3.5839555263519287,0.91539466381073,2.668560743331909,0.1073399931192398,0.8505640625953674,0.8505640625953674,0.0,410.4640197753906,410.0,70213.0625,0.0,5138.517578125,1.0,278.16278076171875,282.9215087890625,299.0263061523437,303.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,38626.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724337816238403,1.0,0.0,0.0,3.5266098976135254,3.5266332626342773,8.298662805827917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.2900390625,0.0,1419.1646728515625,1895.4371337890625,0.0,3145.6396484375,0.8802850246429443,1.0,0.0,3.0,1.0,0.0
18032040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6870144009590149,0.3639742434024811,0.3387589752674103,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.797551155090332,0.5797507762908936,0.4754076898097992,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8432613015174866,0.6938980221748352,0.4913348853588104,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7417224049568176,0.4629781246185303,0.4496634006500244,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6023741960525513,0.2415800243616104,1.144597411155701,284.9107666015625,284.95001220703125,299.89849853515625,296.0052795410156,297.88458251953125,297.1898193359375,284.910888671875,1.0,0.77222740650177,0.3447955548763275,0.3447955548763275,1.0,1.0,-3.5833547115325928,0.9151191115379332,2.668235540390014,0.1072024703025817,0.8490481376647949,0.8490481376647949,0.0,410.5197143554688,410.0,70190.28125,0.0,5137.11181640625,1.0,278.158447265625,282.92266845703125,299.0207214355469,303.606201171875,293.1499938964844,293.1499938964844,278.45001220703125,38313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872402012348175,1.0,0.0,0.0,3.521399974822998,3.521423101425171,8.274162155430531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.58984375,0.0,1411.44921875,1895.4371337890625,0.0,3145.341552734375,0.8786463141441345,1.0,0.0,3.0,1.0,0.0
18032100,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6867035031318665,0.3637526631355285,0.3383607864379883,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7971819639205933,0.5792340636253357,0.474811315536499,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8436022400856018,0.695182740688324,0.4920076131820678,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7415268421173096,0.4628101289272308,0.4493273198604584,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6022921204566956,0.2416144162416458,1.144281029701233,285.0122985839844,284.95001220703125,299.8959350585937,296.00048828125,297.884765625,297.1913146972656,285.011962890625,1.0,0.7720918655395508,0.3446758687496185,0.3446758687496185,1.0,1.0,-3.582049608230591,0.914338767528534,2.667710781097412,0.1066910400986671,0.9213689565658568,0.9213689565658568,0.0,410.5181884765625,410.0,69423.3984375,0.0,5133.3173828125,1.0,278.3986511230469,283.04034423828125,298.9743347167969,303.3927001953125,293.1499938964844,293.1499938964844,278.45001220703125,33964.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674651980400085,1.0,0.0,0.0,3.572019100189209,3.5720419883728027,8.513749207850196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1669921875,0.0,1433.2230224609375,1895.4371337890625,0.0,3099.03173828125,0.8878964781761169,1.0,0.0,3.0,1.0,0.0
