time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6867249608039856,0.363593190908432,0.3382256031036377,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7971154451370239,0.5787976980209351,0.4744646549224853,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8442463278770447,0.6965132355690002,0.492950826883316,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7415938377380371,0.4627257585525512,0.4492379128932953,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6024710536003113,0.2417220324277877,1.1446489095687866,284.9909362792969,284.95001220703125,299.8912658691406,295.9943542480469,297.8850402832031,297.1936340332031,284.9897155761719,1.0,0.772068977355957,0.3445599675178528,0.3445599675178528,1.0,1.0,-3.58286452293396,0.9142152667045592,2.668649196624756,0.1064125970005989,0.9243157505989076,0.9243157505989076,0.0,410.2398376464844,410.0,69569.71875,0.0,5133.990234375,1.0,278.4422607421875,283.0247497558594,298.9801330566406,303.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,33674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664746880531311,1.0,0.0,0.0,3.629671573638916,3.629694938659668,8.790790957391437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.49609375,0.0,1493.3673095703125,1895.4371337890625,0.0,3089.739990234375,0.8988156318664551,1.0,0.0,3.0,1.0,0.0
18032220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6859068870544434,0.3623488247394562,0.3373166620731354,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7962030172348022,0.5769578814506531,0.4731934368610382,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.844698429107666,0.6978888511657715,0.4941045641899109,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7410740256309509,0.4617576003074646,0.4485259354114532,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6022329330444336,0.2414762377738952,1.1441658735275269,284.9105529785156,284.95001220703125,299.87530517578125,295.97802734375,297.8763732910156,297.1883544921875,284.91064453125,1.0,0.7718506455421448,0.3443281054496765,0.3443281054496765,1.0,1.0,-3.579930543899536,0.9125704169273376,2.6673600673675537,0.1056082472205162,0.846578061580658,0.846578061580658,0.0,410.5402221679688,410.0,70002.359375,0.0,5127.2919921875,1.0,278.1585388183594,282.9241027832031,298.99481201171875,303.5711975097656,293.1499938964844,293.1499938964844,278.45001220703125,38368.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731956481933594,1.0,0.0,0.0,3.5109729766845703,3.510996103286743,8.225234751080279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6162109375,0.0,1400.972412109375,1895.4371337890625,0.0,3152.785400390625,0.8763731718063354,1.0,0.0,3.0,1.0,0.0
18032280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6859068870544434,0.3623488247394562,0.3373166620731354,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7962030172348022,0.5769578814506531,0.4731934368610382,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.844698429107666,0.6978888511657715,0.4941045641899109,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7410740256309509,0.4617576003074646,0.4485259354114532,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6022329330444336,0.2414762377738952,1.1441658735275269,284.9105529785156,284.95001220703125,299.87530517578125,295.97802734375,297.8763732910156,297.1883544921875,284.91064453125,1.0,0.7718506455421448,0.3443281054496765,0.3443281054496765,1.0,1.0,-3.579930543899536,0.9125704169273376,2.6673600673675537,0.1056082472205162,0.846578061580658,0.846578061580658,0.0,410.5402221679688,410.0,70002.359375,0.0,5127.2919921875,1.0,278.1585388183594,282.9241027832031,298.99481201171875,303.5711975097656,293.1499938964844,293.1499938964844,278.45001220703125,38368.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731956481933594,1.0,0.0,0.0,3.5109729766845703,3.510996103286743,8.225234751080279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6162109375,0.0,1400.972412109375,1895.4371337890625,0.0,3152.785400390625,0.8763731718063354,1.0,0.0,3.0,1.0,0.0
18032340,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6856057643890381,0.3619434535503387,0.3367718160152435,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7957571148872375,0.5759803056716919,0.4722404181957245,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8456571698188782,0.7004261612892151,0.4956768453121185,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7409411668777466,0.4614919424057007,0.4480967223644256,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6023281812667847,0.2416136115789413,1.1442190408706665,284.9900207519531,284.95001220703125,299.8500061035156,295.9559326171875,297.8720092773437,297.19195556640625,284.9892578125,1.0,0.77168208360672,0.3440962731838226,0.3440962731838226,1.0,1.0,-3.579357862472534,0.9116559624671936,2.6677019596099854,0.1047942861914634,0.9206352829933168,0.9206352829933168,0.0,410.2603759765625,410.0,69346.515625,0.0,5123.93359375,1.0,278.4413452148437,283.0263366699219,298.94384765625,303.4022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33807.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676111698150635,1.0,0.0,0.0,3.615527629852295,3.615550756454468,8.722412871975394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.0,0.0,1478.9061279296875,1895.4371337890625,0.0,3100.401123046875,0.8959962725639343,1.0,0.0,3.0,1.0,0.0
18032400,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6856057643890381,0.3619434535503387,0.3367718160152435,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7957571148872375,0.5759803056716919,0.4722404181957245,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8456571698188782,0.7004261612892151,0.4956768453121185,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7409411668777466,0.4614919424057007,0.4480967223644256,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6023281812667847,0.2416136115789413,1.1442190408706665,284.9900207519531,284.95001220703125,299.8500061035156,295.9559326171875,297.8720092773437,297.19195556640625,284.9892578125,1.0,0.77168208360672,0.3440962731838226,0.3440962731838226,1.0,1.0,-3.579357862472534,0.9116559624671936,2.6677019596099854,0.1047942861914634,0.9206352829933168,0.9206352829933168,0.0,410.2603759765625,410.0,69346.515625,0.0,5123.93359375,1.0,278.4413452148437,283.0263366699219,298.94384765625,303.4022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33807.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676111698150635,1.0,0.0,0.0,3.615527629852295,3.615550756454468,8.722412871975394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.0,0.0,1478.9061279296875,1895.4371337890625,0.0,3100.401123046875,0.8959962725639343,1.0,0.0,3.0,1.0,0.0
18032460,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6846367716789246,0.3605176508426666,0.3357577919960022,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7947058081626892,0.5739569067955017,0.4708745777606964,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8459597229957581,0.7015613913536072,0.4967071115970611,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7402986288070679,0.4603449702262878,0.447281002998352,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6019291281700134,0.241181418299675,1.1432496309280396,284.9100341796875,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.18487548828125,284.90997314453125,1.0,0.7713950872421265,0.3438669741153717,0.3438669741153717,1.0,1.0,-3.575307607650757,0.909679651260376,2.665627956390381,0.1039059907197952,0.8428283929824829,0.8428283929824829,0.0,410.70513916015625,410.0,69722.4296875,0.0,5114.8857421875,1.0,278.1586303710937,282.9264221191406,298.9477233886719,303.5086975097656,293.1499938964844,293.1499938964844,278.45001220703125,38433.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743339776992798,1.0,0.0,0.0,3.4954161643981934,3.495439291000366,8.152505301950441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9423828125,0.0,1385.33056640625,1895.4371337890625,0.0,3163.4609375,0.8729681372642517,1.0,0.0,3.0,1.0,0.0
18032520,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6846367716789246,0.3605176508426666,0.3357577919960022,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7947058081626892,0.5739569067955017,0.4708745777606964,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8459597229957581,0.7015613913536072,0.4967071115970611,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7402986288070679,0.4603449702262878,0.447281002998352,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6019291281700134,0.241181418299675,1.1432496309280396,284.9100341796875,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.18487548828125,284.90997314453125,1.0,0.7713950872421265,0.3438669741153717,0.3438669741153717,1.0,1.0,-3.575307607650757,0.909679651260376,2.665627956390381,0.1039059907197952,0.8428283929824829,0.8428283929824829,0.0,410.70513916015625,410.0,69722.4296875,0.0,5114.8857421875,1.0,278.1586303710937,282.9264221191406,298.9477233886719,303.5086975097656,293.1499938964844,293.1499938964844,278.45001220703125,38433.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743339776992798,1.0,0.0,0.0,3.4954161643981934,3.495439291000366,8.152505301950441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9423828125,0.0,1385.33056640625,1895.4371337890625,0.0,3163.4609375,0.8729681372642517,1.0,0.0,3.0,1.0,0.0
18032580,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6839131116867065,0.3596924841403961,0.3349047601222992,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7938724160194397,0.5725424885749817,0.4696374833583832,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8465423583984375,0.7035918831825256,0.4979912936687469,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.739806592464447,0.4596440196037292,0.4465190768241882,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6015132665634155,0.2408499419689178,1.1415929794311523,284.9863586425781,284.95001220703125,299.7869873046875,295.90594482421875,297.8487548828125,297.1842346191406,284.985595703125,1.0,0.7709734439849854,0.3436376750469208,0.3436376750469208,1.0,1.0,-3.5711615085601807,0.9076834321022034,2.663478136062622,0.1028258651494979,0.9132710099220276,0.9132710099220276,0.0,410.7882385253906,410.0,68982.2734375,0.0,5103.38916015625,1.0,278.4411926269531,283.0272827148437,298.8920288085937,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868387758731842,1.0,0.0,0.0,3.5955803394317627,3.5956034660339355,8.626433327663108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.7705078125,0.0,1458.364501953125,1895.4371337890625,0.0,3107.686767578125,0.8916086554527283,1.0,0.0,3.0,1.0,0.0
18032640,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6839131116867065,0.3596924841403961,0.3349047601222992,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7938724160194397,0.5725424885749817,0.4696374833583832,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8465423583984375,0.7035918831825256,0.4979912936687469,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.739806592464447,0.4596440196037292,0.4465190768241882,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6015132665634155,0.2408499419689178,1.1415929794311523,284.9863586425781,284.95001220703125,299.7869873046875,295.90594482421875,297.8487548828125,297.1842346191406,284.985595703125,1.0,0.7709734439849854,0.3436376750469208,0.3436376750469208,1.0,1.0,-3.5711615085601807,0.9076834321022034,2.663478136062622,0.1028258651494979,0.9132710099220276,0.9132710099220276,0.0,410.7882385253906,410.0,68982.2734375,0.0,5103.38916015625,1.0,278.4411926269531,283.0272827148437,298.8920288085937,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868387758731842,1.0,0.0,0.0,3.5955803394317627,3.5956034660339355,8.626433327663108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.7705078125,0.0,1458.364501953125,1895.4371337890625,0.0,3107.686767578125,0.8916086554527283,1.0,0.0,3.0,1.0,0.0
18032700,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.683407187461853,0.3588310182094574,0.3343768715858459,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7933274507522583,0.5713769793510437,0.4689338803291321,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8466764092445374,0.70392245054245,0.4984879195690155,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7394531965255737,0.4589161574840545,0.4460587799549103,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6011887192726135,0.2404550164937973,1.1404961347579956,284.8740234375,284.95001220703125,299.7704772949219,295.8935241699219,297.8404541015625,297.1792907714844,284.8750915527344,1.0,0.7707180380821228,0.3435230255126953,0.3435230255126953,1.0,1.0,-3.568262815475464,0.906428873538971,2.6618337631225586,0.1023323014378547,0.8307682275772095,0.8307682275772095,0.0,410.9873962402344,410.0,69572.625,0.0,5096.20654296875,1.0,278.19976806640625,282.9023132324219,298.92236328125,303.5203552246094,293.1499938964844,293.1499938964844,278.1499938964844,38873.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736666440963745,1.0,0.0,0.0,3.535619020462036,3.535642385482788,8.3411168816383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4775390625,0.0,1430.422119140625,1895.4371337890625,0.0,3157.20263671875,0.8795962333679199,1.0,0.0,3.0,1.0,0.0
18032760,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6825457811355591,0.3579227924346924,0.333558052778244,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7924602031707764,0.570144772529602,0.4679529070854187,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8464738726615906,0.7042034864425659,0.4986591339111328,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7388190627098083,0.4581093192100525,0.4453175663948059,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6005632877349854,0.239971250295639,1.1385328769683838,284.9102783203125,284.95001220703125,299.7536926269531,295.88116455078125,297.83160400390625,297.1736755371094,284.9105529785156,1.0,0.7703033089637756,0.3434478640556335,0.3434478640556335,1.0,1.0,-3.5628435611724854,0.904526710510254,2.6583168506622314,0.1016856208443641,0.8368148803710938,0.8368148803710938,0.0,411.4526977539063,410.0,69211.5546875,0.0,5083.38134765625,1.0,278.1585693359375,282.93328857421875,298.8958435058594,303.4250793457031,293.1499938964844,293.1499938964844,278.45001220703125,38685.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745978474617004,1.0,0.0,0.0,3.4645769596099854,3.464599847793579,8.009284897525504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.3291015625,0.0,1355.5694580078125,1895.4371337890625,0.0,3165.935791015625,0.8664863109588623,1.0,0.0,3.0,1.0,0.0
18032820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6816317439079285,0.3568782806396484,0.3324939906597137,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7914617657661438,0.5684812068939209,0.4665037989616394,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8468430042266846,0.7057861089706421,0.4996253848075866,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7381601333618164,0.4571501910686493,0.4442956447601318,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5998327136039734,0.2393471598625183,1.1354509592056274,284.9830017089844,284.95001220703125,299.7193298339844,295.85650634765625,297.8203125,297.1710510253906,284.9822692871094,1.0,0.7695334553718567,0.3432975709438324,0.3432975709438324,1.0,1.0,-3.555732488632202,0.901880979537964,2.6538515090942383,0.100595436990261,0.9033405780792236,0.9033405780792236,0.0,411.4933471679688,410.0,68435.5546875,0.0,5063.1455078125,1.0,278.44091796875,283.03143310546875,298.84051513671875,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,34100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682057857513428,1.0,0.0,0.0,3.5635290145874023,3.563551664352417,8.473325010527333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.3212890625,0.0,1425.1978759765625,1895.4371337890625,0.0,3105.979248046875,0.8844788670539856,1.0,0.0,3.0,1.0,0.0
18032880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6816317439079285,0.3568782806396484,0.3324939906597137,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7914617657661438,0.5684812068939209,0.4665037989616394,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8468430042266846,0.7057861089706421,0.4996253848075866,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7381601333618164,0.4571501910686493,0.4442956447601318,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5998327136039734,0.2393471598625183,1.1354509592056274,284.9830017089844,284.95001220703125,299.7193298339844,295.85650634765625,297.8203125,297.1710510253906,284.9822692871094,1.0,0.7695334553718567,0.3432975709438324,0.3432975709438324,1.0,1.0,-3.555732488632202,0.901880979537964,2.6538515090942383,0.100595436990261,0.9033405780792236,0.9033405780792236,0.0,411.4933471679688,410.0,68435.5546875,0.0,5063.1455078125,1.0,278.44091796875,283.03143310546875,298.84051513671875,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,34100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682057857513428,1.0,0.0,0.0,3.5635290145874023,3.563551664352417,8.473325010527333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.3212890625,0.0,1425.1978759765625,1895.4371337890625,0.0,3105.979248046875,0.8844788670539856,1.0,0.0,3.0,1.0,0.0
18032940,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.680172860622406,0.3549768924713135,0.3310051560401916,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.789975643157959,0.5659257173538208,0.4646707475185394,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.846656858921051,0.7060980200767517,0.5000514388084412,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7370932698249817,0.4554501175880432,0.4429121017456054,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5986908078193665,0.2382720857858657,1.1313955783843994,284.9097595214844,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1599426269531,284.9096374511719,1.0,0.7685793042182922,0.3431472778320312,0.3431472778320312,1.0,1.0,-3.54532527923584,0.8982234001159668,2.647101879119873,0.0993980914354324,0.8287179470062256,0.8287179470062256,0.0,412.02978515625,410.0,68605.9140625,0.0,5036.5029296875,1.0,278.1591186523437,282.94061279296875,298.8448181152344,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38664.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740872740745544,1.0,0.0,0.0,3.429469585418701,3.4294919967651367,7.847787060200062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.02734375,0.0,1320.1080322265625,1895.4371337890625,0.0,3161.147216796875,0.8585720658302307,1.0,0.0,3.0,1.0,0.0
18033000,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.680172860622406,0.3549768924713135,0.3310051560401916,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.789975643157959,0.5659257173538208,0.4646707475185394,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.846656858921051,0.7060980200767517,0.5000514388084412,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7370932698249817,0.4554501175880432,0.4429121017456054,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5986908078193665,0.2382720857858657,1.1313955783843994,284.9097595214844,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1599426269531,284.9096374511719,1.0,0.7685793042182922,0.3431472778320312,0.3431472778320312,1.0,1.0,-3.54532527923584,0.8982234001159668,2.647101879119873,0.0993980914354324,0.8287179470062256,0.8287179470062256,0.0,412.02978515625,410.0,68605.9140625,0.0,5036.5029296875,1.0,278.1591186523437,282.94061279296875,298.8448181152344,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38664.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740872740745544,1.0,0.0,0.0,3.429469585418701,3.4294919967651367,7.847787060200062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.02734375,0.0,1320.1080322265625,1895.4371337890625,0.0,3161.147216796875,0.8585720658302307,1.0,0.0,3.0,1.0,0.0
18033060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6791890859603882,0.3537962734699249,0.3298266530036926,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7889209985733032,0.5641010999679565,0.4631002843379974,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8469517827033997,0.7074409127235413,0.5008514523506165,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7363778352737427,0.4543396532535553,0.4417515099048614,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978179574012756,0.2374833971261978,1.1275633573532104,284.9810485839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7905578613281,297.1571350097656,284.9804382324219,1.0,0.7675860524177551,0.3431062400341034,0.3431062400341034,1.0,1.0,-3.536635637283325,0.8954327702522278,2.641202926635742,0.0985123589634895,0.8934226632118225,0.8934226632118225,0.0,411.9586486816406,410.0,67801.2578125,0.0,5011.224609375,1.0,278.44061279296875,283.0382995605469,298.79034423828125,303.1512756347656,293.1499938964844,293.1499938964844,278.75,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674681186676025,1.0,0.0,0.0,3.524764060974121,3.524786710739136,8.289978836728551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.146484375,0.0,1385.0894775390625,1895.4371337890625,0.0,3099.0595703125,0.875873863697052,1.0,0.0,3.0,1.0,0.0
18033120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6791890859603882,0.3537962734699249,0.3298266530036926,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7889209985733032,0.5641010999679565,0.4631002843379974,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8469517827033997,0.7074409127235413,0.5008514523506165,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7363778352737427,0.4543396532535553,0.4417515099048614,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978179574012756,0.2374833971261978,1.1275633573532104,284.9810485839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7905578613281,297.1571350097656,284.9804382324219,1.0,0.7675860524177551,0.3431062400341034,0.3431062400341034,1.0,1.0,-3.536635637283325,0.8954327702522278,2.641202926635742,0.0985123589634895,0.8934226632118225,0.8934226632118225,0.0,411.9586486816406,410.0,67801.2578125,0.0,5011.224609375,1.0,278.44061279296875,283.0382995605469,298.79034423828125,303.1512756347656,293.1499938964844,293.1499938964844,278.75,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674681186676025,1.0,0.0,0.0,3.524764060974121,3.524786710739136,8.289978836728551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.146484375,0.0,1385.0894775390625,1895.4371337890625,0.0,3099.0595703125,0.875873863697052,1.0,0.0,3.0,1.0,0.0
18033180,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6784769296646118,0.3527584075927734,0.3288931548595428,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7881274223327637,0.5624810457229614,0.4617994427680969,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8474271893501282,0.7088032364845276,0.5017916560173035,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7358911037445068,0.4534101188182831,0.4408630132675171,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.5971958637237549,0.2368283420801162,1.1245745420455933,285.0234069824219,284.95001220703125,299.6122131347656,295.7842102050781,297.7802734375,297.1558837890625,285.0201721191406,1.0,0.766765296459198,0.3430668711662292,0.3430668711662292,1.0,1.0,-3.530137538909912,0.8933241963386536,2.636813402175904,0.0978776514530181,0.973829448223114,0.973829448223114,0.0,411.73822021484375,410.0,67336.6953125,0.0,4991.37158203125,1.0,278.7408752441406,283.1065673828125,298.7728271484375,303.0849914550781,293.1499938964844,293.1499938964844,278.75,31798.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633527755737305,1.0,0.0,0.0,3.6905558109283447,3.690579414367676,9.088178103411336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.7080078125,0.0,1546.9736328125,1895.4371337890625,0.0,3060.453125,0.9110692739486694,1.0,0.0,3.0,1.0,0.0
18033240,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.678443968296051,0.3526998162269592,0.3288526237010956,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7880914211273193,0.5623979568481445,0.4617441594600677,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8474431037902832,0.7088363170623779,0.5018279552459717,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7358686327934265,0.4533589780330658,0.4408255219459533,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.5971682667732239,0.2367945164442062,1.124451756477356,285.019775390625,284.95001220703125,299.6107177734375,295.78326416015625,297.7797241210937,297.1556701660156,285.0166320800781,1.0,0.7667322158813477,0.3430652022361755,0.3430652022361755,1.0,1.0,-3.5298619270324707,0.8932346105575562,2.636627197265625,0.0978554189205169,0.9733173847198486,0.9733173847198486,0.0,411.7347412109375,410.0,67353.1875,0.0,4990.5654296875,1.0,278.7421875,283.1033935546875,298.77398681640625,303.09063720703125,293.1499938964844,293.1499938964844,278.45001220703125,31895.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634830117225647,1.0,0.0,0.0,3.695287704467773,3.695311307907105,9.111498115998984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.966796875,0.0,1553.0445556640625,1895.4371337890625,0.0,3061.675048828125,0.9121925830841064,1.0,0.0,3.0,1.0,0.0
18033300,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6777617335319519,0.3515739142894745,0.3281398713588714,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7873940467834473,0.5609420537948608,0.4608606994152069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.847378134727478,0.7086807489395142,0.5020427703857422,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7353789806365967,0.4523699879646301,0.4401718974113464,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5966163277626038,0.236163780093193,1.1224384307861328,284.8720703125,284.95001220703125,299.5919494628906,295.7711181640625,297.7697448730469,297.1490783691406,284.8690490722656,1.0,0.7662420272827148,0.3430446982383728,0.3430446982383728,1.0,1.0,-3.5248141288757324,0.8916236162185669,2.633190393447876,0.0974984914064407,0.8733291029930115,0.8733291029930115,0.0,411.9493103027344,410.0,68257.8046875,0.0,4977.49169921875,1.0,278.4965515136719,282.942138671875,298.8111572265625,303.3112487792969,293.1499938964844,293.1499938964844,278.45001220703125,36579.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702553510665894,1.0,0.0,0.0,3.6756460666656494,3.675670623779297,9.014894999381796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.44140625,0.0,1566.2557373046875,1895.4371337890625,0.0,3125.2060546875,0.9092087745666504,1.0,0.0,3.0,1.0,0.0
18033360,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6766126155853271,0.3503093421459198,0.3270445466041565,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7862696051597595,0.5593131184577942,0.4596068859100342,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8468765020370483,0.7083748579025269,0.501839816570282,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.734519898891449,0.4512107670307159,0.4391452074050903,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5956667065620422,0.2353883385658264,1.1193251609802246,284.8907470703125,284.95001220703125,299.572998046875,295.759033203125,297.7585754394531,297.1409912109375,284.89190673828125,1.0,0.7655531167984009,0.3430278599262237,0.3430278599262237,1.0,1.0,-3.5165011882781982,0.8890290856361389,2.627472162246704,0.0968216508626937,0.8617688417434692,0.8617688417434692,0.0,412.5260314941406,410.0,67788.3984375,0.0,4957.3798828125,1.0,278.4574890136719,282.9632263183594,298.7841796875,303.2197265625,293.1499938964844,293.1499938964844,278.75,38489.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722754716873169,1.0,0.0,0.0,3.5944643020629883,3.594488382339477,8.621079814474797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.5078125,0.0,1490.6024169921875,1895.4371337890625,0.0,3144.15478515625,0.8948335647583008,1.0,0.0,3.0,1.0,0.0
18033420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6752865314483643,0.3488593399524688,0.3255402445793152,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.784898042678833,0.5571573972702026,0.4576969444751739,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8468489646911621,0.7093100547790527,0.5022581219673157,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7335243225097656,0.4497967660427093,0.4376292824745178,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5943947434425354,0.2343137562274933,1.1140670776367188,284.97918701171875,284.95001220703125,299.53466796875,295.7348937988281,297.7454833984375,297.1371154785156,284.9782409667969,1.0,0.7642354965209961,0.3429941833019256,0.3429941833019256,1.0,1.0,-3.5043349266052246,0.8852102160453796,2.61912488937378,0.095644824206829,0.9325657486915588,0.9325657486915588,0.0,412.5801086425781,410.0,66817.9296875,0.0,4923.35791015625,1.0,278.7417297363281,283.0768737792969,298.7196655273437,303.017333984375,293.1499938964844,293.1499938964844,278.45001220703125,34165.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658549189567566,1.0,0.0,0.0,3.68447494506836,3.6844990253448486,9.058254022420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.8525390625,0.0,1558.0048828125,1895.4371337890625,0.0,3083.925537109375,0.9116131067276,1.0,0.0,3.0,1.0,0.0
18033480,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6752865314483643,0.3488593399524688,0.3255402445793152,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.784898042678833,0.5571573972702026,0.4576969444751739,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8468489646911621,0.7093100547790527,0.5022581219673157,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7335243225097656,0.4497967660427093,0.4376292824745178,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5943947434425354,0.2343137562274933,1.1140670776367188,284.97918701171875,284.95001220703125,299.53466796875,295.7348937988281,297.7454833984375,297.1371154785156,284.9782409667969,1.0,0.7642354965209961,0.3429941833019256,0.3429941833019256,1.0,1.0,-3.5043349266052246,0.8852102160453796,2.61912488937378,0.095644824206829,0.9325657486915588,0.9325657486915588,0.0,412.5801086425781,410.0,66817.9296875,0.0,4923.35791015625,1.0,278.7417297363281,283.0768737792969,298.7196655273437,303.017333984375,293.1499938964844,293.1499938964844,278.45001220703125,34165.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658549189567566,1.0,0.0,0.0,3.68447494506836,3.6844990253448486,9.058254022420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.8525390625,0.0,1558.0048828125,1895.4371337890625,0.0,3083.925537109375,0.9116131067276,1.0,0.0,3.0,1.0,0.0
18033540,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6736072897911072,0.3466272056102752,0.3237638175487518,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7832094430923462,0.5541916489601135,0.4555430710315704,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8464404940605164,0.7090306878089905,0.5022933483123779,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7322716116905212,0.4477235972881317,0.4358986318111419,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5928654670715332,0.2328613549470901,1.1083056926727295,284.89794921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7265014648437,297.125732421875,284.8983459472656,1.0,0.7628191709518433,0.3429605066776275,0.3429605066776275,1.0,1.0,-3.490188837051392,0.8807755708694458,2.609413146972656,0.0945002660155296,0.8446575999259949,0.8446575999259949,0.0,412.98822021484375,410.0,66946.2734375,0.0,4886.0546875,1.0,278.4581604003906,282.9808654785156,298.7235107421875,303.103515625,293.1499938964844,293.1499938964844,278.75,39176.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718104958534241,1.0,0.0,0.0,3.537358522415161,3.537381887435913,8.349326208190178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3115234375,0.0,1434.4552001953125,1895.4371337890625,0.0,3139.79345703125,0.8829061388969421,1.0,0.0,3.0,1.0,0.0
18033600,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6736072897911072,0.3466272056102752,0.3237638175487518,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7832094430923462,0.5541916489601135,0.4555430710315704,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8464404940605164,0.7090306878089905,0.5022933483123779,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7322716116905212,0.4477235972881317,0.4358986318111419,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5928654670715332,0.2328613549470901,1.1083056926727295,284.89794921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7265014648437,297.125732421875,284.8983459472656,1.0,0.7628191709518433,0.3429605066776275,0.3429605066776275,1.0,1.0,-3.490188837051392,0.8807755708694458,2.609413146972656,0.0945002660155296,0.8446575999259949,0.8446575999259949,0.0,412.98822021484375,410.0,66946.2734375,0.0,4886.0546875,1.0,278.4581604003906,282.9808654785156,298.7235107421875,303.103515625,293.1499938964844,293.1499938964844,278.75,39176.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718104958534241,1.0,0.0,0.0,3.537358522415161,3.537381887435913,8.349326208190178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3115234375,0.0,1434.4552001953125,1895.4371337890625,0.0,3139.79345703125,0.8829061388969421,1.0,0.0,3.0,1.0,0.0
18033660,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6724642515182495,0.3452389240264892,0.3223614394664764,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7820065021514893,0.5520898699760437,0.4537152349948883,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8465709686279297,0.7099745273590088,0.5027762055397034,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7314198613166809,0.4463618993759155,0.4344634413719177,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5916770696640015,0.231780543923378,1.1030389070510864,284.9832763671875,284.95001220703125,299.4565124511719,295.6868591308594,297.71502685546875,297.1239318847656,284.98248291015625,1.0,0.7614282965660095,0.3430747985839844,0.3430747985839844,1.0,1.0,-3.4784274101257324,0.8775242567062378,2.600903272628784,0.0938200131058693,0.9167311787605286,0.9167311787605286,0.0,412.7645263671875,410.0,65999.125,0.0,4851.8818359375,1.0,278.7414855957031,283.0920104980469,298.66619873046875,302.90887451171875,293.1499938964844,293.1499938964844,278.45001220703125,34252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643279075622559,1.0,0.0,0.0,3.626183032989502,3.626206398010254,8.773901072345325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3515625,0.0,1493.840576171875,1895.4371337890625,0.0,3069.6005859375,0.898689329624176,1.0,0.0,3.0,1.0,0.0
18033720,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6724642515182495,0.3452389240264892,0.3223614394664764,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7820065021514893,0.5520898699760437,0.4537152349948883,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8465709686279297,0.7099745273590088,0.5027762055397034,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7314198613166809,0.4463618993759155,0.4344634413719177,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5916770696640015,0.231780543923378,1.1030389070510864,284.9832763671875,284.95001220703125,299.4565124511719,295.6868591308594,297.71502685546875,297.1239318847656,284.98248291015625,1.0,0.7614282965660095,0.3430747985839844,0.3430747985839844,1.0,1.0,-3.4784274101257324,0.8775242567062378,2.600903272628784,0.0938200131058693,0.9167311787605286,0.9167311787605286,0.0,412.7645263671875,410.0,65999.125,0.0,4851.8818359375,1.0,278.7414855957031,283.0920104980469,298.66619873046875,302.90887451171875,293.1499938964844,293.1499938964844,278.45001220703125,34252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643279075622559,1.0,0.0,0.0,3.626183032989502,3.626206398010254,8.773901072345325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3515625,0.0,1493.840576171875,1895.4371337890625,0.0,3069.6005859375,0.898689329624176,1.0,0.0,3.0,1.0,0.0
18033780,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6708025336265564,0.3429942727088928,0.3205778002738952,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7803325653076172,0.5490996241569519,0.4515463709831238,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8461521863937378,0.7095909714698792,0.5027456283569336,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7301818132400513,0.4442751109600067,0.4327246844768524,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5901163816452026,0.2302929908037185,1.097123384475708,284.90484619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.697021484375,297.1136779785156,284.9050598144531,1.0,0.7599551677703857,0.3431891202926636,0.3431891202926636,1.0,1.0,-3.463977575302124,0.8734523057937622,2.5905251502990723,0.0931102931499481,0.8355034589767456,0.8355034589767456,0.0,413.1070556640625,410.0,66117.796875,0.0,4813.76611328125,1.0,278.4587097167969,282.9985656738281,298.6742858886719,302.99981689453125,293.1499938964844,293.1499938964844,278.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870061993598938,1.0,0.0,0.0,3.4805853366851807,3.4806082248687744,8.083470675046556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6787109375,0.0,1374.559326171875,1895.4371337890625,0.0,3123.392333984375,0.8702713847160339,1.0,0.0,3.0,1.0,0.0
18033840,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6708025336265564,0.3429942727088928,0.3205778002738952,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7803325653076172,0.5490996241569519,0.4515463709831238,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8461521863937378,0.7095909714698792,0.5027456283569336,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7301818132400513,0.4442751109600067,0.4327246844768524,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5901163816452026,0.2302929908037185,1.097123384475708,284.90484619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.697021484375,297.1136779785156,284.9050598144531,1.0,0.7599551677703857,0.3431891202926636,0.3431891202926636,1.0,1.0,-3.463977575302124,0.8734523057937622,2.5905251502990723,0.0931102931499481,0.8355034589767456,0.8355034589767456,0.0,413.1070556640625,410.0,66117.796875,0.0,4813.76611328125,1.0,278.4587097167969,282.9985656738281,298.6742858886719,302.99981689453125,293.1499938964844,293.1499938964844,278.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870061993598938,1.0,0.0,0.0,3.4805853366851807,3.4806082248687744,8.083470675046556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6787109375,0.0,1374.559326171875,1895.4371337890625,0.0,3123.392333984375,0.8702713847160339,1.0,0.0,3.0,1.0,0.0
18033900,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6700459718704224,0.3422286510467529,0.3197224736213684,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7795606851577759,0.5479609370231628,0.4504821896553039,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8460295796394348,0.7099469900131226,0.5027911067008972,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7296100854873657,0.4435159265995025,0.4318608939647674,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.589350700378418,0.2296834290027618,1.0940375328063965,285.0054626464844,284.95001220703125,299.39697265625,295.6510314941406,297.69097900390625,297.1124572753906,285.0050048828125,1.0,0.759177029132843,0.3432462811470032,0.3432462811470032,1.0,1.0,-3.4567413330078125,0.8714159727096558,2.585325241088867,0.0926416963338851,0.9050002694129944,0.9050002694129944,0.0,413.1390380859375,410.0,65236.45703125,0.0,4793.9560546875,1.0,278.6975402832031,283.1168518066406,298.6178283691406,302.77081298828125,293.1499938964844,293.1499938964844,278.75,34371.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642776608467102,1.0,0.0,0.0,3.525383234024048,3.5254056453704834,8.29289092507679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3896484375,0.0,1387.125732421875,1895.4371337890625,0.0,3069.129638671875,0.8779081106185913,1.0,0.0,3.0,1.0,0.0
18033960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.669583797454834,0.3415075540542602,0.3191049695014953,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7790554165840149,0.5468786954879761,0.4496414363384247,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8461845517158508,0.7103224396705627,0.5030975341796875,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.729267954826355,0.4428179860115051,0.4312193989753723,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5888218879699707,0.2291266024112701,1.0915427207946775,284.9822082519531,284.95001220703125,299.37701416015625,295.6391296386719,297.6855163574219,297.1120300292969,284.98095703125,1.0,0.7584931254386902,0.3433159589767456,0.3433159589767456,1.0,1.0,-3.451404094696045,0.8699944615364075,2.5814096927642822,0.0924165621399879,0.9040303826332092,0.9040303826332092,0.0,412.92034912109375,410.0,65221.82421875,0.0,4777.95166015625,1.0,278.7417907714844,283.1017150878906,298.61749267578125,302.80987548828125,293.1499938964844,293.1499938964844,278.45001220703125,34113.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625097274780273,1.0,0.0,0.0,3.576197862625122,3.576220750808716,8.533679647371173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.0654296875,0.0,1438.7718505859375,1895.4371337890625,0.0,3052.545166015625,0.8871065378189087,1.0,0.0,3.0,1.0,0.0
