time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6678532958030701,0.3391875326633453,0.3172493278980255,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7773107886314392,0.5437867045402527,0.4473876357078552,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8456739187240601,0.7097505331039429,0.5029336810112,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7279647588729858,0.4406447410583496,0.4293966889381408,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.5871409773826599,0.2275532037019729,1.085241198539734,284.90728759765625,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.10205078125,284.9072265625,1.0,0.7569320797920227,0.3434553146362304,0.3434553146362304,1.0,1.0,-3.4360222816467285,0.8657039999961853,2.570318460464477,0.0916969254612922,0.8264899849891663,0.8264899849891663,0.0,413.2822570800781,410.0,65299.73828125,0.0,4737.8486328125,1.0,278.4590759277344,283.0122985839844,298.62652587890625,302.8992919921875,293.1499938964844,293.1499938964844,278.75,38972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682775497436523,1.0,0.0,0.0,3.42779541015625,3.427817821502685,7.84012684107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.4208984375,0.0,1320.6099853515625,1895.4371337890625,0.0,3106.652587890625,0.8585333824157715,1.0,0.0,3.0,1.0,0.0
18034080,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6678532958030701,0.3391875326633453,0.3172493278980255,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7773107886314392,0.5437867045402527,0.4473876357078552,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8456739187240601,0.7097505331039429,0.5029336810112,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7279647588729858,0.4406447410583496,0.4293966889381408,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.5871409773826599,0.2275532037019729,1.085241198539734,284.90728759765625,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.10205078125,284.9072265625,1.0,0.7569320797920227,0.3434553146362304,0.3434553146362304,1.0,1.0,-3.4360222816467285,0.8657039999961853,2.570318460464477,0.0916969254612922,0.8264899849891663,0.8264899849891663,0.0,413.2822570800781,410.0,65299.73828125,0.0,4737.8486328125,1.0,278.4590759277344,283.0122985839844,298.62652587890625,302.8992919921875,293.1499938964844,293.1499938964844,278.75,38972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682775497436523,1.0,0.0,0.0,3.42779541015625,3.427817821502685,7.84012684107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.4208984375,0.0,1320.6099853515625,1895.4371337890625,0.0,3106.652587890625,0.8585333824157715,1.0,0.0,3.0,1.0,0.0
18034140,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6665594577789307,0.33759406208992,0.3157002925872803,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7759571075439453,0.5414310097694397,0.445393294095993,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8456096053123474,0.710254430770874,0.5031489133834839,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.726980447769165,0.4390740394592285,0.4278030097484588,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.585722029209137,0.2262843400239944,1.0792585611343384,284.9803161621094,284.95001220703125,299.2969055175781,295.5915832519531,297.656005859375,297.10028076171875,284.9796142578125,1.0,0.7553756237030029,0.3435947000980377,0.3435947000980377,1.0,1.0,-3.422477960586548,0.8619787693023682,2.56049919128418,0.0909644961357116,0.8915329575538635,0.8915329575538635,0.0,413.1169738769531,410.0,64406.43359375,0.0,4699.94140625,1.0,278.7405700683594,283.11212158203125,298.5702514648437,302.7105407714844,293.1499938964844,293.1499938964844,279.04998779296875,34246.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606927394866943,1.0,0.0,0.0,3.5214734077453613,3.521496057510376,8.274507194983016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7998046875,0.0,1382.1658935546875,1895.4371337890625,0.0,3035.502197265625,0.8751596212387085,1.0,0.0,3.0,1.0,0.0
18034200,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6665594577789307,0.33759406208992,0.3157002925872803,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7759571075439453,0.5414310097694397,0.445393294095993,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8456096053123474,0.710254430770874,0.5031489133834839,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.726980447769165,0.4390740394592285,0.4278030097484588,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.585722029209137,0.2262843400239944,1.0792585611343384,284.9803161621094,284.95001220703125,299.2969055175781,295.5915832519531,297.656005859375,297.10028076171875,284.9796142578125,1.0,0.7553756237030029,0.3435947000980377,0.3435947000980377,1.0,1.0,-3.422477960586548,0.8619787693023682,2.56049919128418,0.0909644961357116,0.8915329575538635,0.8915329575538635,0.0,413.1169738769531,410.0,64406.43359375,0.0,4699.94140625,1.0,278.7405700683594,283.11212158203125,298.5702514648437,302.7105407714844,293.1499938964844,293.1499938964844,279.04998779296875,34246.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606927394866943,1.0,0.0,0.0,3.5214734077453613,3.521496057510376,8.274507194983016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7998046875,0.0,1382.1658935546875,1895.4371337890625,0.0,3035.502197265625,0.8751596212387085,1.0,0.0,3.0,1.0,0.0
18034260,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6655132174491882,0.3361048698425293,0.3143799602985382,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748306393623352,0.539214015007019,0.443632423877716,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8457435965538025,0.7108206748962402,0.5035625100135803,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7262046337127686,0.4376496076583862,0.4264655113220215,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.5845462679862976,0.2251335233449936,1.074093222618103,285.0214233398437,284.95001220703125,299.2568359375,295.5679016113281,297.64556884765625,297.09991455078125,285.0185241699219,1.0,0.7539910674095154,0.343789666891098,0.343789666891098,1.0,1.0,-3.411074161529541,0.8590688705444336,2.5520052909851074,0.0906372293829917,0.9734942317008972,0.9734942317008972,0.0,412.8246765136719,410.0,63862.17578125,0.0,4667.30078125,1.0,279.04119873046875,283.1798095703125,298.5553283691406,302.6454162597656,293.1499938964844,293.1499938964844,278.75,31896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558688759803772,1.0,0.0,0.0,3.6918442249298096,3.6918678283691406,9.094524671127148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.4560546875,0.0,1549.16357421875,1895.4371337890625,0.0,2990.267333984375,0.9116094708442688,1.0,0.0,3.0,1.0,0.0
18034320,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6655132174491882,0.3361048698425293,0.3143799602985382,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748306393623352,0.539214015007019,0.443632423877716,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8457435965538025,0.7108206748962402,0.5035625100135803,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7262046337127686,0.4376496076583862,0.4264655113220215,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.5845462679862976,0.2251335233449936,1.074093222618103,285.0214233398437,284.95001220703125,299.2568359375,295.5679016113281,297.64556884765625,297.09991455078125,285.0185241699219,1.0,0.7539910674095154,0.343789666891098,0.343789666891098,1.0,1.0,-3.411074161529541,0.8590688705444336,2.5520052909851074,0.0906372293829917,0.9734942317008972,0.9734942317008972,0.0,412.8246765136719,410.0,63862.17578125,0.0,4667.30078125,1.0,279.04119873046875,283.1798095703125,298.5553283691406,302.6454162597656,293.1499938964844,293.1499938964844,278.75,31896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558688759803772,1.0,0.0,0.0,3.6918442249298096,3.6918678283691406,9.094524671127148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.4560546875,0.0,1549.16357421875,1895.4371337890625,0.0,2990.267333984375,0.9116094708442688,1.0,0.0,3.0,1.0,0.0
18034380,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6634349822998047,0.3333546221256256,0.3122489154338836,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7727566957473755,0.5356472730636597,0.4411093890666961,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8448304533958435,0.7094672918319702,0.502974808216095,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7246099710464478,0.4350819885730743,0.4243906140327453,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.5825189352035522,0.2233010083436966,1.067037582397461,284.8875427246094,284.95001220703125,299.2168884277344,295.5442810058594,297.6252136230469,297.0865783691406,284.88873291015625,1.0,0.7523186206817627,0.3439846336841583,0.3439846336841583,1.0,1.0,-3.393265008926392,0.8541814684867859,2.539083480834961,0.0899148508906364,0.8579952716827393,0.8579952716827393,0.0,413.53857421875,410.0,64237.97265625,0.0,4623.4228515625,1.0,278.75732421875,283.0369873046875,298.5695495605469,302.7733459472656,293.1499938964844,293.1499938964844,279.04998779296875,38715.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648607730865479,1.0,0.0,0.0,3.5859453678131104,3.5859692096710205,8.580263397561794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.712890625,0.0,1483.028564453125,1895.4371337890625,0.0,3074.599365234375,0.8931118845939636,1.0,0.0,3.0,1.0,0.0
18034440,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6634349822998047,0.3333546221256256,0.3122489154338836,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7727566957473755,0.5356472730636597,0.4411093890666961,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8448304533958435,0.7094672918319702,0.502974808216095,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7246099710464478,0.4350819885730743,0.4243906140327453,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.5825189352035522,0.2233010083436966,1.067037582397461,284.8875427246094,284.95001220703125,299.2168884277344,295.5442810058594,297.6252136230469,297.0865783691406,284.88873291015625,1.0,0.7523186206817627,0.3439846336841583,0.3439846336841583,1.0,1.0,-3.393265008926392,0.8541814684867859,2.539083480834961,0.0899148508906364,0.8579952716827393,0.8579952716827393,0.0,413.53857421875,410.0,64237.97265625,0.0,4623.4228515625,1.0,278.75732421875,283.0369873046875,298.5695495605469,302.7733459472656,293.1499938964844,293.1499938964844,279.04998779296875,38715.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648607730865479,1.0,0.0,0.0,3.5859453678131104,3.5859692096710205,8.580263397561794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.712890625,0.0,1483.028564453125,1895.4371337890625,0.0,3074.599365234375,0.8931118845939636,1.0,0.0,3.0,1.0,0.0
18034500,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6624286770820618,0.3323754966259002,0.3111684918403625,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.771744966506958,0.5342481136322021,0.4398084282875061,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.84443199634552,0.709430456161499,0.5026968717575073,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.72381591796875,0.4340944588184356,0.4232881367206573,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5814529657363892,0.2225045710802078,1.0631023645401,284.9970703125,284.95001220703125,299.1969909667969,295.532470703125,297.6182861328125,297.08416748046875,284.9979248046875,1.0,0.751370906829834,0.3440821170806885,0.3440821170806885,1.0,1.0,-3.3837249279022217,0.8515453338623047,2.532179594039917,0.0893515795469284,0.9288229942321776,0.9288229942321776,0.0,413.7394409179688,410.0,63245.39453125,0.0,4599.0224609375,1.0,279.00048828125,283.1653747558594,298.5055847167969,302.53350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859322726726532,1.0,0.0,0.0,3.624743461608887,3.6247670650482178,8.766936616666499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.2236328125,0.0,1494.0418701171875,1895.4371337890625,0.0,3022.653076171875,0.900178074836731,1.0,0.0,3.0,1.0,0.0
18034560,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6618208289146423,0.3315290510654449,0.3104060590267181,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7710944414138794,0.5329951047897339,0.4388015568256378,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8444222807884216,0.7095416784286499,0.5027846693992615,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7233346700668335,0.4332418739795685,0.4224731624126434,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.5807044506072998,0.2218000739812851,1.0598827600479126,284.9785461425781,284.95001220703125,299.1771545410156,295.52069091796875,297.6127624511719,297.0835266113281,284.97705078125,1.0,0.7505220174789429,0.344217300415039,0.344217300415039,1.0,1.0,-3.3766345977783203,0.8497670292854309,2.526867389678955,0.0891469419002533,0.9295058250427246,0.9295058250427246,0.0,413.56634521484375,410.0,63206.46875,0.0,4579.08837890625,1.0,279.0426025390625,283.1529541015625,298.50128173828125,302.5656433105469,293.1499938964844,293.1499938964844,278.75,34099.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575369715690613,1.0,0.0,0.0,3.6764652729034415,3.676489114761353,9.018913260661066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.4052734375,0.0,1548.4912109375,1895.4371337890625,0.0,3005.906982421875,0.909601092338562,1.0,0.0,3.0,1.0,0.0
18034620,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6599345803260803,0.3289814293384552,0.3083550631999969,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7691851854324341,0.5295978784561157,0.4363103210926056,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8436768651008606,0.7083772420883179,0.5022332072257996,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7218421697616577,0.4307884275913238,0.4203929305076599,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5786842703819275,0.2199677228927612,1.0524251461029053,284.8951416015625,284.95001220703125,299.1381530761719,295.49737548828125,297.5951843261719,297.0733947753906,284.89569091796875,1.0,0.7486735582351685,0.3444848358631134,0.3444848358631134,1.0,1.0,-3.358516931533813,0.8449885845184326,2.513528347015381,0.0885495766997337,0.8388828635215759,0.8388828635215759,0.0,413.9132385253906,410.0,63266.48828125,0.0,4532.94873046875,1.0,278.75860595703125,283.057861328125,298.5097961425781,302.6513671875,293.1499938964844,293.1499938964844,278.75,39503.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635895848274231,1.0,0.0,0.0,3.5165510177612305,3.5165743827819824,8.251390681834891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.486328125,0.0,1414.9605712890625,1895.4371337890625,0.0,3062.674560546875,0.8786308765411377,1.0,0.0,3.0,1.0,0.0
18034680,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6599132418632507,0.3289569914340973,0.3083318173885345,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7691637277603149,0.5295642614364624,0.4362823665142059,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.84366774559021,0.7083689570426941,0.5022256970405579,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7218250632286072,0.4307641685009002,0.4203691482543945,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5786610245704651,0.2199488282203674,1.0523396730422974,284.8953552246094,284.95001220703125,299.1377258300781,295.49713134765625,297.59503173828125,297.0733337402344,284.8959045410156,1.0,0.7486525774002075,0.3444876670837402,0.3444876670837402,1.0,1.0,-3.358309030532837,0.8449329733848572,2.513375997543335,0.0885400846600532,0.838645875453949,0.838645875453949,0.0,413.9170227050781,410.0,63257.7421875,0.0,4532.42041015625,1.0,278.7583312988281,283.0581359863281,298.5091247558594,302.649658203125,293.1499938964844,293.1499938964844,279.04998779296875,39491.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635678291320801,1.0,0.0,0.0,3.515519618988037,3.515542984008789,8.246551601587271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.619140625,0.0,1413.7965087890625,1895.4371337890625,0.0,3062.470458984375,0.8783649206161499,1.0,0.0,3.0,1.0,0.0
18034740,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6585023403167725,0.3272169232368469,0.3066186904907226,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7676824331283569,0.5269867181777954,0.4340790808200836,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8434187173843384,0.7084426283836365,0.5021051168441772,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.720689058303833,0.4289912581443786,0.4185531139373779,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.576949417591095,0.2184673994779586,1.0453078746795654,284.9817810058594,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0721435546875,284.9809265136719,1.0,0.7468166947364807,0.344758003950119,0.344758003950119,1.0,1.0,-3.342338800430298,0.8408233523368835,2.5015156269073486,0.0879483744502067,0.9102344512939452,0.9102344512939452,0.0,413.6795654296875,410.0,62256.61328125,0.0,4488.96923828125,1.0,279.0412902832031,283.17022705078125,298.4490051269531,302.4506530761719,293.1499938964844,293.1499938964844,278.75,34303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855139970779419,1.0,0.0,0.0,3.6040585041046143,3.604081630706787,8.667162205711065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.51171875,0.0,1470.124267578125,1895.4371337890625,0.0,2983.434326171875,0.8937413692474365,1.0,0.0,3.0,1.0,0.0
18034800,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6585023403167725,0.3272169232368469,0.3066186904907226,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7676824331283569,0.5269867181777954,0.4340790808200836,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8434187173843384,0.7084426283836365,0.5021051168441772,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.720689058303833,0.4289912581443786,0.4185531139373779,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.576949417591095,0.2184673994779586,1.0453078746795654,284.9817810058594,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0721435546875,284.9809265136719,1.0,0.7468166947364807,0.344758003950119,0.344758003950119,1.0,1.0,-3.342338800430298,0.8408233523368835,2.5015156269073486,0.0879483744502067,0.9102344512939452,0.9102344512939452,0.0,413.6795654296875,410.0,62256.61328125,0.0,4488.96923828125,1.0,279.0412902832031,283.17022705078125,298.4490051269531,302.4506530761719,293.1499938964844,293.1499938964844,278.75,34303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855139970779419,1.0,0.0,0.0,3.6040585041046143,3.604081630706787,8.667162205711065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.51171875,0.0,1470.124267578125,1895.4371337890625,0.0,2983.434326171875,0.8937413692474365,1.0,0.0,3.0,1.0,0.0
18034860,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6566339731216431,0.3246668875217438,0.304557204246521,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7657808661460876,0.5235642194747925,0.4315607249736786,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8426497578620911,0.7071650624275208,0.5014681816101074,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7191802263259888,0.4265232384204864,0.4164531528949737,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5748885273933411,0.21661177277565,1.03772234916687,284.9036560058594,284.95001220703125,299.06011962890625,295.4501342773437,297.5677185058594,297.0631408691406,284.9035949707031,1.0,0.7449193596839905,0.3451026380062103,0.3451026380062103,1.0,1.0,-3.323890447616577,0.8361455202102661,2.487744808197021,0.0875184312462806,0.8279392123222351,0.8279392123222351,0.0,413.9744567871094,410.0,62305.359375,0.0,4442.36865234375,1.0,278.7588806152344,283.0792236328125,298.4603576660156,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39278.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608360290527344,1.0,0.0,0.0,3.446964740753174,3.446987628936768,7.928061336315295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7568359375,0.0,1341.9635009765625,1895.4371337890625,0.0,3036.84619140625,0.8630813360214233,1.0,0.0,3.0,1.0,0.0
18034920,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6566339731216431,0.3246668875217438,0.304557204246521,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7657808661460876,0.5235642194747925,0.4315607249736786,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8426497578620911,0.7071650624275208,0.5014681816101074,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7191802263259888,0.4265232384204864,0.4164531528949737,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5748885273933411,0.21661177277565,1.03772234916687,284.9036560058594,284.95001220703125,299.06011962890625,295.4501342773437,297.5677185058594,297.0631408691406,284.9035949707031,1.0,0.7449193596839905,0.3451026380062103,0.3451026380062103,1.0,1.0,-3.323890447616577,0.8361455202102661,2.487744808197021,0.0875184312462806,0.8279392123222351,0.8279392123222351,0.0,413.9744567871094,410.0,62305.359375,0.0,4442.36865234375,1.0,278.7588806152344,283.0792236328125,298.4603576660156,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39278.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608360290527344,1.0,0.0,0.0,3.446964740753174,3.446987628936768,7.928061336315295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7568359375,0.0,1341.9635009765625,1895.4371337890625,0.0,3036.84619140625,0.8630813360214233,1.0,0.0,3.0,1.0,0.0
18034980,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6551847457885742,0.3228527307510376,0.3028047978878021,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7642548680305481,0.5208908915519714,0.4293073117733001,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8423105478286743,0.7069995999336243,0.5012111067771912,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7179811596870422,0.4246700704097748,0.4145892858505249,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5730956792831421,0.2150724977254867,1.0305182933807373,284.98126220703125,284.95001220703125,299.02215576171875,295.4267272949219,297.55731201171875,297.0619506835937,284.9804077148437,1.0,0.7430441379547119,0.3454472422599792,0.3454472422599792,1.0,1.0,-3.307374954223633,0.8320679664611816,2.475306987762451,0.087087757885456,0.8955102562904358,0.8955102562904358,0.0,413.7701416015625,410.0,61351.53125,0.0,4398.33837890625,1.0,279.0407409667969,283.1832275390625,298.4017944335937,302.3453674316406,293.1499938964844,293.1499938964844,279.3500061035156,34248.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523858189582825,1.0,0.0,0.0,3.5400257110595703,3.540048360824585,8.361922709809733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0849609375,0.0,1401.514404296875,1895.4371337890625,0.0,2957.621826171875,0.8792886734008789,1.0,0.0,3.0,1.0,0.0
18035040,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6551847457885742,0.3228527307510376,0.3028047978878021,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7642548680305481,0.5208908915519714,0.4293073117733001,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8423105478286743,0.7069995999336243,0.5012111067771912,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7179811596870422,0.4246700704097748,0.4145892858505249,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5730956792831421,0.2150724977254867,1.0305182933807373,284.98126220703125,284.95001220703125,299.02215576171875,295.4267272949219,297.55731201171875,297.0619506835937,284.9804077148437,1.0,0.7430441379547119,0.3454472422599792,0.3454472422599792,1.0,1.0,-3.307374954223633,0.8320679664611816,2.475306987762451,0.087087757885456,0.8955102562904358,0.8955102562904358,0.0,413.7701416015625,410.0,61351.53125,0.0,4398.33837890625,1.0,279.0407409667969,283.1832275390625,298.4017944335937,302.3453674316406,293.1499938964844,293.1499938964844,279.3500061035156,34248.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523858189582825,1.0,0.0,0.0,3.5400257110595703,3.540048360824585,8.361922709809733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0849609375,0.0,1401.514404296875,1895.4371337890625,0.0,2957.621826171875,0.8792886734008789,1.0,0.0,3.0,1.0,0.0
18035100,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6545403003692627,0.322026640176773,0.3020073473453522,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7635648846626282,0.5196505188941956,0.4282611012458801,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8421992063522339,0.7070020437240601,0.5011425614356995,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7174494862556458,0.4238336980342865,0.4137465357780456,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.5722860097885132,0.2143677771091461,1.0272198915481567,285.0641174316406,284.95001220703125,299.00341796875,295.4150085449219,297.55279541015625,297.0621643066406,285.0641174316406,1.0,0.7421717047691345,0.3456195592880249,0.3456195592880249,1.0,1.0,-3.299871921539306,0.8302578926086426,2.469614267349243,0.0869544222950935,0.9748921394348145,0.9748921394348145,0.0,413.63616943359375,410.0,60577.98828125,0.0,4378.20947265625,1.0,279.2968444824219,283.2868347167969,298.3728942871094,302.1978454589844,293.1499938964844,293.1499938964844,279.3500061035156,31653.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472267985343933,1.0,0.0,0.0,3.624732732772827,3.624755620956421,8.766884320721147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.6845703125,0.0,1472.9461669921875,1895.4371337890625,0.0,2909.30322265625,0.8975759744644165,1.0,0.0,3.0,1.0,0.0
18035160,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6539908051490784,0.3211652040481567,0.3012988269329071,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7629612684249878,0.5183787941932678,0.427303284406662,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8421735763549805,0.7069125175476074,0.5011678338050842,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7169973254203796,0.4229790568351745,0.4129951596260071,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.5715665221214294,0.2136665880680084,1.0241930484771729,285.02880859375,284.95001220703125,298.9848327636719,295.4033203125,297.5482482910156,297.062255859375,285.0253295898437,1.0,0.7413573861122131,0.3458209335803985,0.3458209335803985,1.0,1.0,-3.293152332305908,0.828768789768219,2.464383602142334,0.0869846269488334,0.9843127727508544,0.9843127727508544,0.0,413.4459228515625,410.0,60731.703125,0.0,4359.8408203125,1.0,279.3422241210937,283.25616455078125,298.38641357421875,302.275390625,293.1499938964844,293.1499938964844,279.04998779296875,31725.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466928601264954,1.0,0.0,0.0,3.713372707366944,3.7133965492248535,9.200901445183264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.87890625,0.0,1572.2877197265625,1895.4371337890625,0.0,2904.3056640625,0.916250467300415,1.0,0.0,3.0,1.0,0.0
18035220,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6518294811248779,0.3182109594345093,0.2990049719810486,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7607746720314026,0.5145102143287659,0.4245570003986358,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8410050868988037,0.7047827243804932,0.5000889301300049,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7151750922203064,0.4201352596282959,0.4106789231300354,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5692012906074524,0.2115952521562576,1.01609206199646,284.8822326660156,284.95001220703125,298.9482727050781,295.3799743652344,297.5298767089844,297.0500793457031,284.8834228515625,1.0,0.7394105195999146,0.3462237417697906,0.3462237417697906,1.0,1.0,-3.2726964950561523,0.8236057758331299,2.4490907192230225,0.086560919880867,0.8608254790306091,0.8608254790306091,0.0,414.1081237792969,410.0,61133.33203125,0.0,4311.1923828125,1.0,279.0573425292969,283.1029052734375,298.40643310546875,302.40948486328125,293.1499938964844,293.1499938964844,279.3500061035156,38803.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561539053916931,1.0,0.0,0.0,3.60988187789917,3.609905958175659,8.695193400853896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.515625,0.0,1509.7333984375,1895.4371337890625,0.0,2992.939697265625,0.8983211517333984,1.0,0.0,3.0,1.0,0.0
18035280,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6518294811248779,0.3182109594345093,0.2990049719810486,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7607746720314026,0.5145102143287659,0.4245570003986358,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8410050868988037,0.7047827243804932,0.5000889301300049,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7151750922203064,0.4201352596282959,0.4106789231300354,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5692012906074524,0.2115952521562576,1.01609206199646,284.8822326660156,284.95001220703125,298.9482727050781,295.3799743652344,297.5298767089844,297.0500793457031,284.8834228515625,1.0,0.7394105195999146,0.3462237417697906,0.3462237417697906,1.0,1.0,-3.2726964950561523,0.8236057758331299,2.4490907192230225,0.086560919880867,0.8608254790306091,0.8608254790306091,0.0,414.1081237792969,410.0,61133.33203125,0.0,4311.1923828125,1.0,279.0573425292969,283.1029052734375,298.40643310546875,302.40948486328125,293.1499938964844,293.1499938964844,279.3500061035156,38803.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561539053916931,1.0,0.0,0.0,3.60988187789917,3.609905958175659,8.695193400853896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.515625,0.0,1509.7333984375,1895.4371337890625,0.0,2992.939697265625,0.8983211517333984,1.0,0.0,3.0,1.0,0.0
18035340,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.650066614151001,0.3161588311195373,0.296960175037384,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7589412927627563,0.5115339756011963,0.4219913780689239,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.840277910232544,0.7040850520133972,0.4993562698364258,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7136209607124329,0.4180005490779876,0.4084868133068084,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5670069456100464,0.2098418027162552,1.0078290700912476,284.9794616699219,284.95001220703125,298.9125671386719,295.3566589355469,297.5186462402344,297.0470886230469,284.9783020019531,1.0,0.7373308539390564,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.253146409988404,0.8187193274497986,2.434427261352539,0.0859542191028595,0.935508668422699,0.935508668422699,0.0,414.1427612304688,410.0,60038.890625,0.0,4261.8017578125,1.0,279.3420104980469,283.2250366210937,298.3354797363281,302.197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482452630996704,1.0,0.0,0.0,3.696243524551392,3.696267604827881,9.116212140725112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1376953125,0.0,1571.3740234375,1895.4371337890625,0.0,2918.838134765625,0.9142917990684508,1.0,0.0,3.0,1.0,0.0
18035400,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.650066614151001,0.3161588311195373,0.296960175037384,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7589412927627563,0.5115339756011963,0.4219913780689239,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.840277910232544,0.7040850520133972,0.4993562698364258,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7136209607124329,0.4180005490779876,0.4084868133068084,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5670069456100464,0.2098418027162552,1.0078290700912476,284.9794616699219,284.95001220703125,298.9125671386719,295.3566589355469,297.5186462402344,297.0470886230469,284.9783020019531,1.0,0.7373308539390564,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.253146409988404,0.8187193274497986,2.434427261352539,0.0859542191028595,0.935508668422699,0.935508668422699,0.0,414.1427612304688,410.0,60038.890625,0.0,4261.8017578125,1.0,279.3420104980469,283.2250366210937,298.3354797363281,302.197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482452630996704,1.0,0.0,0.0,3.696243524551392,3.696267604827881,9.116212140725112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1376953125,0.0,1571.3740234375,1895.4371337890625,0.0,2918.838134765625,0.9142917990684508,1.0,0.0,3.0,1.0,0.0
18035460,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6480537056922913,0.3133839070796966,0.2947088479995727,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7568754553794861,0.5077989101409912,0.4192334711551666,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8392279744148254,0.7021034359931946,0.4982598721981048,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7118198275566101,0.4152394533157348,0.4061218798160553,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.564605712890625,0.2077556252479553,0.999237298965454,284.8908386230469,284.95001220703125,298.8778076171875,295.3334045410156,297.5030212402344,297.0378112792969,284.89215087890625,1.0,0.7351899147033691,0.3471133708953857,0.3471133708953857,1.0,1.0,-3.2320518493652344,0.8135645985603333,2.418487310409546,0.085614375770092,0.8389290571212769,0.8389290571212769,0.0,414.4732360839844,410.0,60069.59375,0.0,4210.583984375,1.0,279.0576171875,283.1273193359375,298.3458557128906,302.28131103515625,293.1499938964844,293.1499938964844,279.3500061035156,39904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544527292251587,1.0,0.0,0.0,3.5262553691864014,3.5262789726257324,8.29699501991854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.294921875,0.0,1428.029541015625,1895.4371337890625,0.0,2976.9921875,0.8811884522438049,1.0,0.0,3.0,1.0,0.0
18035520,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6480537056922913,0.3133839070796966,0.2947088479995727,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7568754553794861,0.5077989101409912,0.4192334711551666,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8392279744148254,0.7021034359931946,0.4982598721981048,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7118198275566101,0.4152394533157348,0.4061218798160553,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.564605712890625,0.2077556252479553,0.999237298965454,284.8908386230469,284.95001220703125,298.8778076171875,295.3334045410156,297.5030212402344,297.0378112792969,284.89215087890625,1.0,0.7351899147033691,0.3471133708953857,0.3471133708953857,1.0,1.0,-3.2320518493652344,0.8135645985603333,2.418487310409546,0.085614375770092,0.8389290571212769,0.8389290571212769,0.0,414.4732360839844,410.0,60069.59375,0.0,4210.583984375,1.0,279.0576171875,283.1273193359375,298.3458557128906,302.28131103515625,293.1499938964844,293.1499938964844,279.3500061035156,39904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544527292251587,1.0,0.0,0.0,3.5262553691864014,3.5262789726257324,8.29699501991854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.294921875,0.0,1428.029541015625,1895.4371337890625,0.0,2976.9921875,0.8811884522438049,1.0,0.0,3.0,1.0,0.0
18035580,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6465081572532654,0.3114506304264068,0.2928119599819183,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7552340030670166,0.5049290060997009,0.4167867302894592,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8386605381965637,0.7014183402061462,0.4975938498973846,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7103843092918396,0.413193017244339,0.4040402770042419,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5625309348106384,0.2060413360595703,0.9911542534828186,284.9824523925781,284.95001220703125,298.8440856933594,295.3101806640625,297.49383544921875,297.0367431640625,284.98150634765625,1.0,0.7330814003944397,0.3476002216339111,0.3476002216339111,1.0,1.0,-3.213279485702514,0.8091320395469666,2.404147386550904,0.0852902308106422,0.9131793975830078,0.9131793975830078,0.0,414.2358093261719,410.0,59035.953125,0.0,4162.50439453125,1.0,279.34136962890625,283.2431945800781,298.2821350097656,302.0782165527344,293.1499938964844,293.1499938964844,279.04998779296875,34303.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451472520828247,1.0,0.0,0.0,3.616609334945679,3.6166329383850098,8.727633939997759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.640625,0.0,1483.7552490234375,1895.4371337890625,0.0,2889.841552734375,0.8965409994125366,1.0,0.0,3.0,1.0,0.0
18035640,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6465081572532654,0.3114506304264068,0.2928119599819183,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7552340030670166,0.5049290060997009,0.4167867302894592,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8386605381965637,0.7014183402061462,0.4975938498973846,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7103843092918396,0.413193017244339,0.4040402770042419,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5625309348106384,0.2060413360595703,0.9911542534828186,284.9824523925781,284.95001220703125,298.8440856933594,295.3101806640625,297.49383544921875,297.0367431640625,284.98150634765625,1.0,0.7330814003944397,0.3476002216339111,0.3476002216339111,1.0,1.0,-3.213279485702514,0.8091320395469666,2.404147386550904,0.0852902308106422,0.9131793975830078,0.9131793975830078,0.0,414.2358093261719,410.0,59035.953125,0.0,4162.50439453125,1.0,279.34136962890625,283.2431945800781,298.2821350097656,302.0782165527344,293.1499938964844,293.1499938964844,279.04998779296875,34303.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451472520828247,1.0,0.0,0.0,3.616609334945679,3.6166329383850098,8.727633939997759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.640625,0.0,1483.7552490234375,1895.4371337890625,0.0,2889.841552734375,0.8965409994125366,1.0,0.0,3.0,1.0,0.0
18035700,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6456953287124634,0.3101245462894439,0.2918466329574585,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7543746829032898,0.5031240582466125,0.4155539572238922,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8383039236068726,0.7004272937774658,0.4971916079521179,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7096243500709534,0.4118709862232208,0.4030026495456695,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.561484158039093,0.2050421684980392,0.9872303009033204,284.8619079589844,284.95001220703125,298.82763671875,295.298583984375,297.48712158203125,297.0332336425781,284.86114501953125,1.0,0.7320616245269775,0.3478436470031738,0.3478436470031738,1.0,1.0,-3.2039310932159424,0.8069154620170593,2.3970158100128174,0.0852319449186325,0.8236724734306335,0.8236724734306335,0.0,414.2232360839844,410.0,59548.23046875,0.0,4139.2802734375,1.0,279.0988464355469,283.1120300292969,298.322509765625,302.264892578125,293.1499938964844,293.1499938964844,279.04998779296875,39417.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503721356391907,1.0,0.0,0.0,3.5475661754608154,3.5475897789001465,8.397583428632061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.08203125,0.0,1447.0191650390625,1895.4371337890625,0.0,2938.75634765625,0.882396936416626,1.0,0.0,3.0,1.0,0.0
18035760,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6445667743682861,0.3087250888347626,0.2906016409397125,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7532257437705994,0.5012298822402954,0.4140544831752777,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8376095294952393,0.6993279457092285,0.4964233040809631,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7085574269294739,0.4104604125022888,0.4016992747783661,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5601444244384766,0.2039722800254821,0.982615888118744,284.9008178710937,284.95001220703125,298.8114624023437,295.2870178222656,297.4798583984375,297.0289001464844,284.9015808105469,1.0,0.7309306263923645,0.348124623298645,0.348124623298645,1.0,1.0,-3.192275285720825,0.8040758967399597,2.3881993293762207,0.0850144177675247,0.8268724679946899,0.8268724679946899,0.0,414.4938659667969,410.0,59046.21875,0.0,4112.0263671875,1.0,279.0585632324219,283.1517944335937,298.2973022460937,302.1663818359375,293.1499938964844,293.1499938964844,279.3500061035156,39693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509729504585266,1.0,0.0,0.0,3.4471852779388428,3.4472081661224365,7.929075991341961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5537109375,0.0,1345.1199951171875,1895.4371337890625,0.0,2944.384521484375,0.8636141419410706,1.0,0.0,3.0,1.0,0.0
18035820,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6430056691169739,0.3067363500595093,0.2886850833892822,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7515600323677063,0.4982837438583374,0.4115759134292602,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.836952269077301,0.6983805894851685,0.4956086575984955,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7070326209068298,0.4083459675312042,0.3995840549468994,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5580135583877563,0.2022195309400558,0.974452257156372,284.98211669921875,284.95001220703125,298.78009033203125,295.263916015625,297.4714050292969,297.0278625488281,284.9811096191406,1.0,0.7288028001785278,0.3486866354942322,0.3486866354942322,1.0,1.0,-3.1731200218200684,0.7997025847434998,2.373417377471924,0.0848348885774612,0.8966406583786011,0.8966406583786011,0.0,414.2869567871094,410.0,58079.38671875,0.0,4064.0205078125,1.0,279.3407592773437,283.2577209472656,298.235595703125,301.9706726074219,293.1499938964844,293.1499938964844,279.6499938964844,34215.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416801691055298,1.0,0.0,0.0,3.544297933578491,3.544320583343506,8.3821180396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9453125,0.0,1405.7513427734375,1895.4371337890625,0.0,2857.4169921875,0.8801959156990051,1.0,0.0,3.0,1.0,0.0
