time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6430056691169739,0.3067363500595093,0.2886850833892822,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7515600323677063,0.4982837438583374,0.4115759134292602,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.836952269077301,0.6983805894851685,0.4956086575984955,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7070326209068298,0.4083459675312042,0.3995840549468994,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5580135583877563,0.2022195309400558,0.974452257156372,284.98211669921875,284.95001220703125,298.78009033203125,295.263916015625,297.4714050292969,297.0278625488281,284.9811096191406,1.0,0.7288028001785278,0.3486866354942322,0.3486866354942322,1.0,1.0,-3.1731200218200684,0.7997025847434998,2.373417377471924,0.0848348885774612,0.8966406583786011,0.8966406583786011,0.0,414.2869567871094,410.0,58079.38671875,0.0,4064.0205078125,1.0,279.3407592773437,283.2577209472656,298.235595703125,301.9706726074219,293.1499938964844,293.1499938964844,279.6499938964844,34215.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416801691055298,1.0,0.0,0.0,3.544297933578491,3.544320583343506,8.3821180396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9453125,0.0,1405.7513427734375,1895.4371337890625,0.0,2857.4169921875,0.8801959156990051,1.0,0.0,3.0,1.0,0.0
18035940,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6417211890220642,0.3048967123031616,0.2870444655418396,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.750145435333252,0.4955204725265503,0.409372478723526,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.836527943611145,0.697545051574707,0.4950542747974396,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7057721018791199,0.4064073264598846,0.3977600932121277,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.5561774373054504,0.2006106823682785,0.9672225117683412,285.03350830078125,284.95001220703125,298.75,295.2408447265625,297.46453857421875,297.0284423828125,285.0302429199219,1.0,0.7268735766410828,0.3492486178874969,0.3492486178874969,1.0,1.0,-3.156477689743042,0.7960962057113647,2.360381364822388,0.0849206820130348,0.9903391599655152,0.9903391599655152,0.0,413.9408874511719,410.0,57405.77734375,0.0,4021.74755859375,1.0,279.64141845703125,283.3336486816406,298.2212219238281,301.8987731933594,293.1499938964844,293.1499938964844,279.3500061035156,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352159261703491,1.0,0.0,0.0,3.720442533493042,3.720466375350952,9.235969287146872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.4091796875,0.0,1579.7364501953125,1895.4371337890625,0.0,2797.052001953125,0.9179171919822692,1.0,0.0,3.0,1.0,0.0
18036000,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6417211890220642,0.3048967123031616,0.2870444655418396,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.750145435333252,0.4955204725265503,0.409372478723526,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.836527943611145,0.697545051574707,0.4950542747974396,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7057721018791199,0.4064073264598846,0.3977600932121277,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.5561774373054504,0.2006106823682785,0.9672225117683412,285.03350830078125,284.95001220703125,298.75,295.2408447265625,297.46453857421875,297.0284423828125,285.0302429199219,1.0,0.7268735766410828,0.3492486178874969,0.3492486178874969,1.0,1.0,-3.156477689743042,0.7960962057113647,2.360381364822388,0.0849206820130348,0.9903391599655152,0.9903391599655152,0.0,413.9408874511719,410.0,57405.77734375,0.0,4021.74755859375,1.0,279.64141845703125,283.3336486816406,298.2212219238281,301.8987731933594,293.1499938964844,293.1499938964844,279.3500061035156,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352159261703491,1.0,0.0,0.0,3.720442533493042,3.720466375350952,9.235969287146872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.4091796875,0.0,1579.7364501953125,1895.4371337890625,0.0,2797.052001953125,0.9179171919822692,1.0,0.0,3.0,1.0,0.0
18036060,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6395263671875,0.3017957508563995,0.2846287190914154,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.747889518737793,0.4914063215255737,0.4064376950263977,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8350575566291809,0.6944509744644165,0.4933779835700989,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7036210298538208,0.4033030569553375,0.3952119350433349,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5535321235656738,0.1983652114868164,0.9583204388618468,284.8770751953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4499816894531,297.0184326171875,284.87890625,1.0,0.7247034311294556,0.3498565256595611,0.3498565256595611,1.0,1.0,-3.133651733398437,0.7906414866447449,2.343010187149048,0.0847007781267166,0.8607631921768188,0.8607631921768188,0.0,414.5655517578125,410.0,57813.67578125,0.0,3970.156982421875,1.0,279.3567810058594,283.1727294921875,298.24462890625,302.0362854003906,293.1499938964844,293.1499938964844,279.6499938964844,39037.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453804850578308,1.0,0.0,0.0,3.618430137634277,3.618454217910767,8.736423069422017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.900390625,0.0,1520.860595703125,1895.4371337890625,0.0,2892.023681640625,0.9002462029457092,1.0,0.0,3.0,1.0,0.0
18036120,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6395263671875,0.3017957508563995,0.2846287190914154,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.747889518737793,0.4914063215255737,0.4064376950263977,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8350575566291809,0.6944509744644165,0.4933779835700989,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7036210298538208,0.4033030569553375,0.3952119350433349,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5535321235656738,0.1983652114868164,0.9583204388618468,284.8770751953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4499816894531,297.0184326171875,284.87890625,1.0,0.7247034311294556,0.3498565256595611,0.3498565256595611,1.0,1.0,-3.133651733398437,0.7906414866447449,2.343010187149048,0.0847007781267166,0.8607631921768188,0.8607631921768188,0.0,414.5655517578125,410.0,57813.67578125,0.0,3970.156982421875,1.0,279.3567810058594,283.1727294921875,298.24462890625,302.0362854003906,293.1499938964844,293.1499938964844,279.6499938964844,39037.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453804850578308,1.0,0.0,0.0,3.618430137634277,3.618454217910767,8.736423069422017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.900390625,0.0,1520.860595703125,1895.4371337890625,0.0,2892.023681640625,0.9002462029457092,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6376522779464722,0.2995607554912567,0.2824161350727081,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7459197640419006,0.4881512522697449,0.4036454558372497,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8338874578475952,0.6926286816596985,0.4918598532676697,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7017076015472412,0.4008593261241913,0.3927316963672638,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5510262250900269,0.1964296251535415,0.9492544531822203,284.98016357421875,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0155029296875,284.9788513183594,1.0,0.7223840951919556,0.3504644334316253,0.3504644334316253,1.0,1.0,-3.1113264560699463,0.785332977771759,2.325993537902832,0.0842913538217544,0.9385480284690856,0.9385480284690856,0.0,414.6333923339844,410.0,56686.05859375,0.0,3917.3388671875,1.0,279.6420593261719,283.29901123046875,298.1625671386719,301.8147888183594,293.1499938964844,293.1499938964844,279.3500061035156,34137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373109102249146,1.0,0.0,0.0,3.70573091506958,3.705755233764648,9.163071581497206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6201171875,0.0,1581.910888671875,1895.4371337890625,0.0,2816.6015625,0.9163914918899536,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6376522779464722,0.2995607554912567,0.2824161350727081,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7459197640419006,0.4881512522697449,0.4036454558372497,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8338874578475952,0.6926286816596985,0.4918598532676697,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7017076015472412,0.4008593261241913,0.3927316963672638,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5510262250900269,0.1964296251535415,0.9492544531822203,284.98016357421875,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0155029296875,284.9788513183594,1.0,0.7223840951919556,0.3504644334316253,0.3504644334316253,1.0,1.0,-3.1113264560699463,0.785332977771759,2.325993537902832,0.0842913538217544,0.9385480284690856,0.9385480284690856,0.0,414.6333923339844,410.0,56686.05859375,0.0,3917.3388671875,1.0,279.6420593261719,283.29901123046875,298.1625671386719,301.8147888183594,293.1499938964844,293.1499938964844,279.3500061035156,34137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373109102249146,1.0,0.0,0.0,3.70573091506958,3.705755233764648,9.163071581497206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6201171875,0.0,1581.910888671875,1895.4371337890625,0.0,2816.6015625,0.9163914918899536,1.0,0.0,3.0,1.0,0.0
18036300,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6367660164833069,0.2981407940387726,0.2813625931739807,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7449792623519897,0.4862087666988373,0.4022993445396423,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8333269357681274,0.6911371350288391,0.4911185204982757,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7007940411567688,0.3993774950504303,0.3915425539016723,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5498323440551758,0.1953423470258712,0.944927215576172,284.85089111328125,284.95001220703125,298.6827392578125,295.166259765625,297.4358215332031,297.0123291015625,284.84832763671875,1.0,0.721253514289856,0.3507683873176574,0.3507683873176574,1.0,1.0,-3.1006381511688232,0.7828122973442078,2.3178257942199707,0.0842430740594863,0.8411462903022766,0.8411462903022766,0.0,414.6568908691406,410.0,57253.6171875,0.0,3892.180908203125,1.0,279.39752197265625,283.15802001953125,298.1968078613281,301.99481201171875,293.1499938964844,293.1499938964844,279.3500061035156,39096.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432151079177856,1.0,0.0,0.0,3.643149137496948,3.643173694610596,8.85619613200106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.69921875,0.0,1548.6842041015625,1895.4371337890625,0.0,2871.768310546875,0.903407633304596,1.0,0.0,3.0,1.0,0.0
18036360,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6355729103088379,0.2966259121894836,0.2800262868404388,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7437596917152405,0.484155923128128,0.4006834924221039,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8324222564697266,0.6894732713699341,0.4899819791316986,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6995770335197449,0.3977891802787781,0.3900827765464782,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.548352062702179,0.1941780596971511,0.9399181604385376,284.88531494140625,284.95001220703125,298.6706848144531,295.1475524902344,297.429931640625,297.0083923339844,284.8871765136719,1.0,0.7200073599815369,0.3511358499526977,0.3511358499526977,1.0,1.0,-3.087604522705078,0.7797110080718994,2.3078935146331787,0.0841201990842819,0.8357259631156921,0.8357259631156921,0.0,414.9540710449219,410.0,56669.26171875,0.0,3863.08740234375,1.0,279.3579406738281,283.1979675292969,298.1634826660156,301.8868408203125,293.1499938964844,293.1499938964844,279.6499938964844,40301.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443593978881836,1.0,0.0,0.0,3.524933338165283,3.5249569416046143,8.290774644592602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.953125,0.0,1429.507080078125,1895.4371337890625,0.0,2882.470947265625,0.8811553716659546,1.0,0.0,3.0,1.0,0.0
18036420,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6339192390441895,0.2945233583450317,0.2779742181301117,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.74198979139328,0.481018453836441,0.3980197608470917,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8314050436019897,0.6876482963562012,0.4885064363479614,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6978324055671692,0.3954246640205383,0.3877010643482208,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5459931492805481,0.1922884434461593,0.9310657382011414,284.981689453125,284.95001220703125,298.6477966308594,295.10675048828125,297.4237976074219,297.0074462890625,284.9805908203125,1.0,0.7176548838615417,0.3518707156181335,0.3518707156181335,1.0,1.0,-3.0660834312438965,0.7749466896057129,2.291136741638184,0.0843225494027137,0.9116714596748352,0.9116714596748352,0.0,414.7353515625,410.0,55570.34765625,0.0,3811.715576171875,1.0,279.6413879394531,283.3167724609375,298.078857421875,301.66143798828125,293.1499938964844,293.1499938964844,279.3500061035156,34347.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349440097808838,1.0,0.0,0.0,3.6141233444213854,3.614146709442138,8.71563941018394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5185546875,0.0,1481.379638671875,1895.4371337890625,0.0,2794.515625,0.8959943056106567,1.0,0.0,3.0,1.0,0.0
18036480,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6339192390441895,0.2945233583450317,0.2779742181301117,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.74198979139328,0.481018453836441,0.3980197608470917,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8314050436019897,0.6876482963562012,0.4885064363479614,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6978324055671692,0.3954246640205383,0.3877010643482208,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5459931492805481,0.1922884434461593,0.9310657382011414,284.981689453125,284.95001220703125,298.6477966308594,295.10675048828125,297.4237976074219,297.0074462890625,284.9805908203125,1.0,0.7176548838615417,0.3518707156181335,0.3518707156181335,1.0,1.0,-3.0660834312438965,0.7749466896057129,2.291136741638184,0.0843225494027137,0.9116714596748352,0.9116714596748352,0.0,414.7353515625,410.0,55570.34765625,0.0,3811.715576171875,1.0,279.6413879394531,283.3167724609375,298.078857421875,301.66143798828125,293.1499938964844,293.1499938964844,279.3500061035156,34347.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349440097808838,1.0,0.0,0.0,3.6141233444213854,3.614146709442138,8.71563941018394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5185546875,0.0,1481.379638671875,1895.4371337890625,0.0,2794.515625,0.8959943056106567,1.0,0.0,3.0,1.0,0.0
18036540,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6319172978401184,0.2916593551635742,0.2756358981132507,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7399017214775085,0.4770801365375519,0.3950918316841125,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8299545645713806,0.6844237446784973,0.4865625202655792,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6957455277442932,0.3923917114734649,0.3850739598274231,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.543365478515625,0.1900628954172134,0.921803891658783,284.8974609375,284.95001220703125,298.6264343261719,295.0617370605469,297.4148254394531,297.0023803710937,284.8978881835937,1.0,0.7152713537216187,0.3526056110858917,0.3526056110858917,1.0,1.0,-3.042509078979492,0.7694759964942932,2.273033142089844,0.0847092568874359,0.8215017914772034,0.8215017914772034,0.0,414.9712829589844,410.0,55505.01953125,0.0,3758.4765625,1.0,279.3588562011719,283.2243347167969,298.0750732421875,301.7250061035156,293.1499938964844,293.1499938964844,279.6499938964844,39965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415990471839905,1.0,0.0,0.0,3.4317309856414795,3.431753635406494,7.85814052051137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.86328125,0.0,1331.5174560546875,1895.4371337890625,0.0,2856.658935546875,0.8604658246040344,1.0,0.0,3.0,1.0,0.0
18036600,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6319172978401184,0.2916593551635742,0.2756358981132507,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7399017214775085,0.4770801365375519,0.3950918316841125,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8299545645713806,0.6844237446784973,0.4865625202655792,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6957455277442932,0.3923917114734649,0.3850739598274231,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.543365478515625,0.1900628954172134,0.921803891658783,284.8974609375,284.95001220703125,298.6264343261719,295.0617370605469,297.4148254394531,297.0023803710937,284.8978881835937,1.0,0.7152713537216187,0.3526056110858917,0.3526056110858917,1.0,1.0,-3.042509078979492,0.7694759964942932,2.273033142089844,0.0847092568874359,0.8215017914772034,0.8215017914772034,0.0,414.9712829589844,410.0,55505.01953125,0.0,3758.4765625,1.0,279.3588562011719,283.2243347167969,298.0750732421875,301.7250061035156,293.1499938964844,293.1499938964844,279.6499938964844,39965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415990471839905,1.0,0.0,0.0,3.4317309856414795,3.431753635406494,7.85814052051137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.86328125,0.0,1331.5174560546875,1895.4371337890625,0.0,2856.658935546875,0.8604658246040344,1.0,0.0,3.0,1.0,0.0
18036660,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6302616000175476,0.2895175516605377,0.2735842168331146,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7381280660629272,0.4738827049732208,0.3924142718315124,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8288754820823669,0.682363748550415,0.4849698543548584,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.693972647190094,0.3899665474891662,0.3826698660850525,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5409836769104004,0.1881416887044906,0.9129058122634888,284.9807434082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4096984863281,297.00177001953125,284.9796447753906,1.0,0.7129107713699341,0.3534102439880371,0.3534102439880371,1.0,1.0,-3.02074933052063,0.7647496461868286,2.255999565124512,0.08521269261837,0.891135036945343,0.891135036945343,0.0,414.7663269042969,410.0,54435.5234375,0.0,3707.67138671875,1.0,279.640625,283.33135986328125,297.9847412109375,301.4975280761719,293.1499938964844,293.1499938964844,279.95001220703125,34278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322272896766663,1.0,0.0,0.0,3.525418996810913,3.525441646575928,8.293059750030807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13232421875,0.0,1386.492919921875,1895.4371337890625,0.0,2769.189208984375,0.8760293126106262,1.0,0.0,3.0,1.0,0.0
18036720,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6302616000175476,0.2895175516605377,0.2735842168331146,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7381280660629272,0.4738827049732208,0.3924142718315124,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8288754820823669,0.682363748550415,0.4849698543548584,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.693972647190094,0.3899665474891662,0.3826698660850525,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5409836769104004,0.1881416887044906,0.9129058122634888,284.9807434082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4096984863281,297.00177001953125,284.9796447753906,1.0,0.7129107713699341,0.3534102439880371,0.3534102439880371,1.0,1.0,-3.02074933052063,0.7647496461868286,2.255999565124512,0.08521269261837,0.891135036945343,0.891135036945343,0.0,414.7663269042969,410.0,54435.5234375,0.0,3707.67138671875,1.0,279.640625,283.33135986328125,297.9847412109375,301.4975280761719,293.1499938964844,293.1499938964844,279.95001220703125,34278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322272896766663,1.0,0.0,0.0,3.525418996810913,3.525441646575928,8.293059750030807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13232421875,0.0,1386.492919921875,1895.4371337890625,0.0,2769.189208984375,0.8760293126106262,1.0,0.0,3.0,1.0,0.0
18036780,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6288691163063049,0.2875378429889679,0.2718172967433929,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7365900874137878,0.4708772897720337,0.3900168240070343,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.828037679195404,0.6804733872413635,0.4836802780628204,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6924592852592468,0.387719064950943,0.380556583404541,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5388928651809692,0.1863626986742019,0.9049245715141296,285.0341186523437,284.95001220703125,298.58770751953125,294.96051025390625,297.4061279296875,297.0027160644531,285.03057861328125,1.0,0.7107478976249695,0.3542148768901825,0.3542148768901825,1.0,1.0,-3.001548290252685,0.7608417272567749,2.2407066822052,0.0854677781462669,0.9859158396720886,0.9859158396720886,0.0,414.41998291015625,410.0,53649.99609375,0.0,3662.410888671875,1.0,279.9412536621094,283.4073181152344,297.9410095214844,301.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,31560.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256605267524719,1.0,0.0,0.0,3.704325914382935,3.7043497562408447,9.156124178844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.78125,0.0,1560.7447509765625,1895.4371337890625,0.0,2708.087890625,0.9142069816589355,1.0,0.0,3.0,1.0,0.0
18036840,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6288691163063049,0.2875378429889679,0.2718172967433929,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7365900874137878,0.4708772897720337,0.3900168240070343,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.828037679195404,0.6804733872413635,0.4836802780628204,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6924592852592468,0.387719064950943,0.380556583404541,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5388928651809692,0.1863626986742019,0.9049245715141296,285.0341186523437,284.95001220703125,298.58770751953125,294.96051025390625,297.4061279296875,297.0027160644531,285.03057861328125,1.0,0.7107478976249695,0.3542148768901825,0.3542148768901825,1.0,1.0,-3.001548290252685,0.7608417272567749,2.2407066822052,0.0854677781462669,0.9859158396720886,0.9859158396720886,0.0,414.41998291015625,410.0,53649.99609375,0.0,3662.410888671875,1.0,279.9412536621094,283.4073181152344,297.9410095214844,301.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,31560.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256605267524719,1.0,0.0,0.0,3.704325914382935,3.7043497562408447,9.156124178844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.78125,0.0,1560.7447509765625,1895.4371337890625,0.0,2708.087890625,0.9142069816589355,1.0,0.0,3.0,1.0,0.0
18036900,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6279520392417908,0.2860499918460846,0.2707577347755432,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.735619306564331,0.4688473641872406,0.3886550068855285,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.827355682849884,0.6786313652992249,0.4827662110328674,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6914850473403931,0.3861524164676666,0.3793441653251648,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.5376703143119812,0.1852466017007827,0.9006372690200806,284.8703308105469,284.95001220703125,298.5787658691406,294.9331359863281,297.4024658203125,297.0006408691406,284.863525390625,1.0,0.7096429467201233,0.3546172082424164,0.3546172082424164,1.0,1.0,-2.990645408630371,0.7584682106971741,2.232177257537842,0.0853018388152122,0.8789123892784119,0.8789123892784119,0.0,414.52001953125,410.0,54479.4375,0.0,3638.396728515625,1.0,279.69610595703125,283.22882080078125,297.97833251953125,301.5937194824219,293.1499938964844,293.1499938964844,279.6499938964844,36091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337031602859497,1.0,0.0,0.0,3.697545051574707,3.6975696086883545,9.122633741753816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.220703125,0.0,1587.4073486328125,1895.4371337890625,0.0,2782.944580078125,0.9136427044868468,1.0,0.0,3.0,1.0,0.0
18036960,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6266130805015564,0.2843385934829712,0.2693097293376922,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.734269917011261,0.4665636420249939,0.3869177401065826,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8262112140655518,0.676417350769043,0.4813216924667358,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6900911331176758,0.3843544125556946,0.3777529597282409,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.536049485206604,0.1839712262153625,0.8953554630279541,284.872802734375,284.95001220703125,298.5700378417969,294.905029296875,297.3977355957031,296.9971008300781,284.8750915527344,1.0,0.7083704471588135,0.355032742023468,0.355032742023468,1.0,1.0,-2.9764528274536133,0.7550721168518066,2.221380710601806,0.0846997648477554,0.851828932762146,0.851828932762146,0.0,414.98431396484375,410.0,53922.93359375,0.0,3609.02001953125,1.0,279.6571044921875,283.2437438964844,297.9387512207031,301.4927062988281,293.1499938964844,293.1499938964844,279.95001220703125,39430.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368434309959412,1.0,0.0,0.0,3.589993476867676,3.590017557144165,8.599647003393329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0166015625,0.0,1492.6746826171875,1895.4371337890625,0.0,2812.23828125,0.8942509293556213,1.0,0.0,3.0,1.0,0.0
18037020,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6246193647384644,0.2819727063179016,0.2669839859008789,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7321891784667969,0.4630784690380096,0.3839457929134369,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8247023820877075,0.6737664937973022,0.4792115688323974,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6879507899284363,0.3816547095775604,0.3750321269035339,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.5333077907562256,0.1818593144416809,0.8855333924293518,284.9780578613281,284.95001220703125,298.55328369140625,294.8468322753906,297.39239501953125,296.9952392578125,284.97662353515625,1.0,0.7058559656143188,0.3558638095855713,0.3558638095855713,1.0,1.0,-2.951831340789795,0.7494745254516602,2.2023568153381348,0.0836331322789192,0.9292708039283752,0.9292708039283752,0.0,415.0382690429688,410.0,52720.6875,0.0,3554.7255859375,1.0,279.9418640136719,283.3701171875,297.82427978515625,301.23486328125,293.1499938964844,293.1499938964844,279.6499938964844,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283631801605225,1.0,0.0,0.0,3.676499843597412,3.676523923873901,9.01908322248346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6630859375,0.0,1549.219482421875,1895.4371337890625,0.0,2733.2138671875,0.9098294973373412,1.0,0.0,3.0,1.0,0.0
18037080,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6246193647384644,0.2819727063179016,0.2669839859008789,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7321891784667969,0.4630784690380096,0.3839457929134369,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8247023820877075,0.6737664937973022,0.4792115688323974,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6879507899284363,0.3816547095775604,0.3750321269035339,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.5333077907562256,0.1818593144416809,0.8855333924293518,284.9780578613281,284.95001220703125,298.55328369140625,294.8468322753906,297.39239501953125,296.9952392578125,284.97662353515625,1.0,0.7058559656143188,0.3558638095855713,0.3558638095855713,1.0,1.0,-2.951831340789795,0.7494745254516602,2.2023568153381348,0.0836331322789192,0.9292708039283752,0.9292708039283752,0.0,415.0382690429688,410.0,52720.6875,0.0,3554.7255859375,1.0,279.9418640136719,283.3701171875,297.82427978515625,301.23486328125,293.1499938964844,293.1499938964844,279.6499938964844,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283631801605225,1.0,0.0,0.0,3.676499843597412,3.676523923873901,9.01908322248346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6630859375,0.0,1549.219482421875,1895.4371337890625,0.0,2733.2138671875,0.9098294973373412,1.0,0.0,3.0,1.0,0.0
18037140,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6224378943443298,0.2789561450481415,0.2645125985145569,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.729947566986084,0.4588962197303772,0.3808260560035705,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8229560256004333,0.669878363609314,0.4768131971359253,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6856396198272705,0.3783727884292602,0.3721736669540405,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5304495692253113,0.1794561296701431,0.8754913806915283,284.8829040527344,284.95001220703125,298.5373229980469,294.7862548828125,297.385498046875,296.9910888671875,284.8848876953125,1.0,0.703303337097168,0.3566949069499969,0.3566949069499969,1.0,1.0,-2.92606520652771,0.7434331178665161,2.1826319694519043,0.0830528289079666,0.8243193030357361,0.8243193030357361,0.0,415.3128051757813,410.0,52567.4453125,0.0,3499.63623046875,1.0,279.6578369140625,283.2708435058594,297.8031616210937,301.2738342285156,293.1499938964844,293.1499938964844,279.95001220703125,40773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357869386672974,1.0,0.0,0.0,3.475088357925415,3.475111484527588,8.057958211793448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.09814453125,0.0,1381.1414794921875,1895.4371337890625,0.0,2802.37890625,0.8706993460655212,1.0,0.0,3.0,1.0,0.0
18037200,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6224378943443298,0.2789561450481415,0.2645125985145569,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.729947566986084,0.4588962197303772,0.3808260560035705,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8229560256004333,0.669878363609314,0.4768131971359253,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6856396198272705,0.3783727884292602,0.3721736669540405,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5304495692253113,0.1794561296701431,0.8754913806915283,284.8829040527344,284.95001220703125,298.5373229980469,294.7862548828125,297.385498046875,296.9910888671875,284.8848876953125,1.0,0.703303337097168,0.3566949069499969,0.3566949069499969,1.0,1.0,-2.92606520652771,0.7434331178665161,2.1826319694519043,0.0830528289079666,0.8243193030357361,0.8243193030357361,0.0,415.3128051757813,410.0,52567.4453125,0.0,3499.63623046875,1.0,279.6578369140625,283.2708435058594,297.8031616210937,301.2738342285156,293.1499938964844,293.1499938964844,279.95001220703125,40773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357869386672974,1.0,0.0,0.0,3.475088357925415,3.475111484527588,8.057958211793448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.09814453125,0.0,1381.1414794921875,1895.4371337890625,0.0,2802.37890625,0.8706993460655212,1.0,0.0,3.0,1.0,0.0
18037260,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6206499934196472,0.2767494320869446,0.2623679041862488,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7280690670013428,0.455547958612442,0.3779966235160827,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8216585516929626,0.667327880859375,0.4748363196849823,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6837148666381836,0.3757815062999725,0.3695811629295349,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.527899444103241,0.1774010807275772,0.8659034967422485,284.9797668457031,284.95001220703125,298.52197265625,294.7236633300781,297.3817443847656,296.9906311035156,284.97857666015625,1.0,0.7007805109024048,0.357690155506134,0.357690155506134,1.0,1.0,-2.902463674545288,0.7384250164031982,2.16403865814209,0.0839734598994255,0.8989342451095581,0.8989342451095581,0.0,415.0894775390625,410.0,51422.7421875,0.0,3447.403076171875,1.0,279.9409484863281,283.3886413574219,297.6918334960937,301.0191345214844,293.1499938964844,293.1499938964844,280.25,34391.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254069685935974,1.0,0.0,0.0,3.565218925476074,3.565241813659668,8.481364375256817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.470703125,0.0,1429.1175537109375,1895.4371337890625,0.0,2705.732177734375,0.8850327134132385,1.0,0.0,3.0,1.0,0.0
18037320,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6206499934196472,0.2767494320869446,0.2623679041862488,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7280690670013428,0.455547958612442,0.3779966235160827,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8216585516929626,0.667327880859375,0.4748363196849823,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6837148666381836,0.3757815062999725,0.3695811629295349,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.527899444103241,0.1774010807275772,0.8659034967422485,284.9797668457031,284.95001220703125,298.52197265625,294.7236633300781,297.3817443847656,296.9906311035156,284.97857666015625,1.0,0.7007805109024048,0.357690155506134,0.357690155506134,1.0,1.0,-2.902463674545288,0.7384250164031982,2.16403865814209,0.0839734598994255,0.8989342451095581,0.8989342451095581,0.0,415.0894775390625,410.0,51422.7421875,0.0,3447.403076171875,1.0,279.9409484863281,283.3886413574219,297.6918334960937,301.0191345214844,293.1499938964844,293.1499938964844,280.25,34391.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254069685935974,1.0,0.0,0.0,3.565218925476074,3.565241813659668,8.481364375256817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.470703125,0.0,1429.1175537109375,1895.4371337890625,0.0,2705.732177734375,0.8850327134132385,1.0,0.0,3.0,1.0,0.0
18037380,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6192001104354858,0.2747677266597748,0.2605789005756378,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7264870405197144,0.4524542093276977,0.3755084574222564,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8206837177276611,0.6650355458259583,0.4732466340065002,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6821316480636597,0.3734240531921386,0.3673442900180816,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5257302522659302,0.1755349487066269,0.8574539422988892,285.0450134277344,284.95001220703125,298.5071105957031,294.6594543457031,297.3794250488281,296.9918212890625,285.0409240722656,1.0,0.6984919905662537,0.3586854040622711,0.3586854040622711,1.0,1.0,-2.8820393085479736,0.7344025373458862,2.147636890411377,0.0854632183909416,1.0,1.0,0.0,414.67767333984375,410.0,50530.671875,0.0,3401.586181640625,1.0,280.2425842285156,283.4745483398437,297.63433837890625,300.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,31525.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176509141921997,1.0,0.0,0.0,3.7426156997680655,3.742639780044556,9.346387059849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9541015625,0.0,1604.3441162109375,1895.4371337890625,0.0,2633.820556640625,0.922666609287262,1.0,0.0,3.0,1.0,0.0
18037440,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6192001104354858,0.2747677266597748,0.2605789005756378,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7264870405197144,0.4524542093276977,0.3755084574222564,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8206837177276611,0.6650355458259583,0.4732466340065002,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6821316480636597,0.3734240531921386,0.3673442900180816,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5257302522659302,0.1755349487066269,0.8574539422988892,285.0450134277344,284.95001220703125,298.5071105957031,294.6594543457031,297.3794250488281,296.9918212890625,285.0409240722656,1.0,0.6984919905662537,0.3586854040622711,0.3586854040622711,1.0,1.0,-2.8820393085479736,0.7344025373458862,2.147636890411377,0.0854632183909416,1.0,1.0,0.0,414.67767333984375,410.0,50530.671875,0.0,3401.586181640625,1.0,280.2425842285156,283.4745483398437,297.63433837890625,300.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,31525.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176509141921997,1.0,0.0,0.0,3.7426156997680655,3.742639780044556,9.346387059849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9541015625,0.0,1604.3441162109375,1895.4371337890625,0.0,2633.820556640625,0.922666609287262,1.0,0.0,3.0,1.0,0.0
18037500,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6182655692100525,0.2732937335968017,0.2595325708389282,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7255142331123352,0.4503974616527557,0.3741253018379211,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8199548125267029,0.6630058884620667,0.4722095429897308,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6811489462852478,0.3718169927597046,0.3660932779312134,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5245072841644287,0.1743911802768707,0.8530192971229553,284.8754272460937,284.95001220703125,298.4997863769531,294.6268615722656,297.3770446777344,296.9908142089844,284.8671569824219,1.0,0.6973429322242737,0.3591830134391784,0.3591830134391784,1.0,1.0,-2.8707528114318848,0.7320384383201599,2.138714551925659,0.0858973786234855,0.8952507376670837,0.8952507376670837,0.0,414.7270812988281,410.0,51374.39453125,0.0,3377.806640625,1.0,279.99578857421875,283.28887939453125,297.67169189453125,301.0907287597656,293.1499938964844,293.1499938964844,279.95001220703125,35694.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259375691413879,1.0,0.0,0.0,3.743657112121582,3.743682146072388,9.351589369543944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.78125,0.0,1637.5394287109375,1895.4371337890625,0.0,2710.66162109375,0.9238458871841432,1.0,0.0,3.0,1.0,0.0
18037560,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6168493628501892,0.2715486586093902,0.2580750286579132,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7241342663764954,0.4480503797531128,0.3723503053188324,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.818725049495697,0.6605347990989685,0.4706100821495056,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6797232627868652,0.3699410855770111,0.3644454777240753,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5228829383850098,0.1730686575174331,0.8475661873817444,284.864990234375,284.95001220703125,298.4925537109375,294.593994140625,297.3729553222656,296.98760986328125,284.8669738769531,1.0,0.6960299611091614,0.3596778810024261,0.3596778810024261,1.0,1.0,-2.8560378551483154,0.7285640835762024,2.127473831176758,0.0855564698576927,0.8586711287498474,0.8586711287498474,0.0,415.1658020019531,410.0,50820.046875,0.0,3348.8212890625,1.0,279.95709228515625,283.29302978515625,297.6292419433594,300.9898376464844,293.1499938964844,293.1499938964844,280.25,39400.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293668627738953,1.0,0.0,0.0,3.637617111206055,3.637641429901123,8.829319426695292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.77001953125,0.0,1544.7908935546875,1895.4371337890625,0.0,2742.55224609375,0.9046040773391724,1.0,0.0,3.0,1.0,0.0
18037620,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6146202683448792,0.269105315208435,0.2556729614734649,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7219168543815613,0.4444373250007629,0.3692704737186432,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8169761896133423,0.657402753829956,0.4681503474712372,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6774425506591797,0.3670759201049804,0.3615635931491852,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5200468301773071,0.1708447784185409,0.8372462391853333,284.9801940917969,284.95001220703125,298.4781799316406,294.5276794433594,297.3684387207031,296.9859313964844,284.9786071777344,1.0,0.6934165954589844,0.3606676161289215,0.3606676161289215,1.0,1.0,-2.829963445663452,0.7227262854576111,2.1072371006011963,0.0842509195208549,0.9409100413322448,0.9409100413322448,0.0,415.2394409179688,410.0,49545.41796875,0.0,3294.549560546875,1.0,280.2421875,283.4288330078125,297.5015869140625,300.7153625488281,293.1499938964844,293.1499938964844,279.95001220703125,34185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200510740280151,1.0,0.0,0.0,3.717272758483887,3.717297077178955,9.220238439411332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.228515625,0.0,1595.4837646484375,1895.4371337890625,0.0,2656.042724609375,0.9190061092376708,1.0,0.0,3.0,1.0,0.0
18037680,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6146202683448792,0.269105315208435,0.2556729614734649,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7219168543815613,0.4444373250007629,0.3692704737186432,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8169761896133423,0.657402753829956,0.4681503474712372,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6774425506591797,0.3670759201049804,0.3615635931491852,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5200468301773071,0.1708447784185409,0.8372462391853333,284.9801940917969,284.95001220703125,298.4781799316406,294.5276794433594,297.3684387207031,296.9859313964844,284.9786071777344,1.0,0.6934165954589844,0.3606676161289215,0.3606676161289215,1.0,1.0,-2.829963445663452,0.7227262854576111,2.1072371006011963,0.0842509195208549,0.9409100413322448,0.9409100413322448,0.0,415.2394409179688,410.0,49545.41796875,0.0,3294.549560546875,1.0,280.2421875,283.4288330078125,297.5015869140625,300.7153625488281,293.1499938964844,293.1499938964844,279.95001220703125,34185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200510740280151,1.0,0.0,0.0,3.717272758483887,3.717297077178955,9.220238439411332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.228515625,0.0,1595.4837646484375,1895.4371337890625,0.0,2656.042724609375,0.9190061092376708,1.0,0.0,3.0,1.0,0.0
