time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6121838092803955,0.2660304605960846,0.2531608343124389,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7195469737052917,0.4401527047157287,0.3660720586776733,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8150187134742737,0.6530517339706421,0.4654472470283508,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6750338673591614,0.3636407554149627,0.3585713505744934,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.5171490907669067,0.1683459281921386,0.8267892003059387,284.8731994628906,284.95001220703125,298.4638366699219,294.4608764648437,297.3620300292969,296.9818115234375,284.8760986328125,1.0,0.6907773613929749,0.3616573512554168,0.3616573512554168,1.0,1.0,-2.8030145168304443,0.7165094017982483,2.086505174636841,0.083562321960926,0.8251027464866638,0.8251027464866638,0.0,415.49267578125,410.0,49371.3828125,0.0,3239.980224609375,1.0,279.9574890136719,283.3208312988281,297.4779663085937,300.749267578125,293.1499938964844,293.1499938964844,280.25,41337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276839852333069,1.0,0.0,0.0,3.50460147857666,3.504625082015991,8.195407872335636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.31103515625,0.0,1415.6873779296875,1895.4371337890625,0.0,2726.896728515625,0.8775745630264282,1.0,0.0,3.0,1.0,0.0
18037800,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6121838092803955,0.2660304605960846,0.2531608343124389,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7195469737052917,0.4401527047157287,0.3660720586776733,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8150187134742737,0.6530517339706421,0.4654472470283508,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6750338673591614,0.3636407554149627,0.3585713505744934,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.5171490907669067,0.1683459281921386,0.8267892003059387,284.8731994628906,284.95001220703125,298.4638366699219,294.4608764648437,297.3620300292969,296.9818115234375,284.8760986328125,1.0,0.6907773613929749,0.3616573512554168,0.3616573512554168,1.0,1.0,-2.8030145168304443,0.7165094017982483,2.086505174636841,0.083562321960926,0.8251027464866638,0.8251027464866638,0.0,415.49267578125,410.0,49371.3828125,0.0,3239.980224609375,1.0,279.9574890136719,283.3208312988281,297.4779663085937,300.749267578125,293.1499938964844,293.1499938964844,280.25,41337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276839852333069,1.0,0.0,0.0,3.50460147857666,3.504625082015991,8.195407872335636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.31103515625,0.0,1415.6873779296875,1895.4371337890625,0.0,2726.896728515625,0.8775745630264282,1.0,0.0,3.0,1.0,0.0
18037860,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6100999712944031,0.2637742459774017,0.250955581665039,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7175033688545227,0.436717540025711,0.3631624281406402,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8134869933128357,0.6500996351242065,0.4631664454936981,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6729819178581238,0.3609092533588409,0.3558310568332672,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5145260691642761,0.1661938428878784,0.8167368173599243,284.9814147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3587646484375,296.9815368652344,284.9800720214844,1.0,0.6881633996963501,0.3628175854682922,0.3628175854682922,1.0,1.0,-2.778127908706665,0.7113210558891296,2.06680679321289,0.0838599950075149,0.9054763317108154,0.9054763317108154,0.0,415.2720031738281,410.0,48194.21875,0.0,3188.0478515625,1.0,280.2411804199219,283.44781494140625,297.3569641113281,300.4831848144531,293.1499938964844,293.1499938964844,279.95001220703125,34401.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160727620124817,1.0,0.0,0.0,3.5927021503448486,3.592725276947021,8.612628903392761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5625,0.0,1458.582275390625,1895.4371337890625,0.0,2619.225341796875,0.8912108540534973,1.0,0.0,3.0,1.0,0.0
18037920,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6100999712944031,0.2637742459774017,0.250955581665039,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7175033688545227,0.436717540025711,0.3631624281406402,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8134869933128357,0.6500996351242065,0.4631664454936981,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6729819178581238,0.3609092533588409,0.3558310568332672,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5145260691642761,0.1661938428878784,0.8167368173599243,284.9814147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3587646484375,296.9815368652344,284.9800720214844,1.0,0.6881633996963501,0.3628175854682922,0.3628175854682922,1.0,1.0,-2.778127908706665,0.7113210558891296,2.06680679321289,0.0838599950075149,0.9054763317108154,0.9054763317108154,0.0,415.2720031738281,410.0,48194.21875,0.0,3188.0478515625,1.0,280.2411804199219,283.44781494140625,297.3569641113281,300.4831848144531,293.1499938964844,293.1499938964844,279.95001220703125,34401.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160727620124817,1.0,0.0,0.0,3.5927021503448486,3.592725276947021,8.612628903392761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5625,0.0,1458.582275390625,1895.4371337890625,0.0,2619.225341796875,0.8912108540534973,1.0,0.0,3.0,1.0,0.0
18037980,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6076729893684387,0.2608232796192169,0.2485343217849731,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7151551246643066,0.4325392842292785,0.3600334823131561,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115645051002502,0.6457965970039368,0.4604804217815399,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6706727147102356,0.3575527369976043,0.3528971672058105,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5117635726928711,0.1637541800737381,0.8064770698547363,284.8908386230469,284.95001220703125,298.4346618652344,294.3273620605469,297.353271484375,296.97857666015625,284.8921813964844,1.0,0.685554027557373,0.3639778196811676,0.3639778196811676,1.0,1.0,-2.7517168521881104,0.7055480480194092,2.046168804168701,0.084636203944683,0.8076772093772888,0.8076772093772888,0.0,415.4327697753906,410.0,47992.03515625,0.0,3135.444091796875,1.0,279.9591369628906,283.3543701171875,297.339599609375,300.5213317871094,293.1499938964844,293.1499938964844,280.25,40865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228650689125061,1.0,0.0,0.0,3.377360582351685,3.37738299369812,7.611113232997013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.52880859375,0.0,1284.1539306640625,1895.4371337890625,0.0,2682.1328125,0.8494853377342224,1.0,0.0,3.0,1.0,0.0
18038040,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6076729893684387,0.2608232796192169,0.2485343217849731,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7151551246643066,0.4325392842292785,0.3600334823131561,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115645051002502,0.6457965970039368,0.4604804217815399,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6706727147102356,0.3575527369976043,0.3528971672058105,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5117635726928711,0.1637541800737381,0.8064770698547363,284.8908386230469,284.95001220703125,298.4346618652344,294.3273620605469,297.353271484375,296.97857666015625,284.8921813964844,1.0,0.685554027557373,0.3639778196811676,0.3639778196811676,1.0,1.0,-2.7517168521881104,0.7055480480194092,2.046168804168701,0.084636203944683,0.8076772093772888,0.8076772093772888,0.0,415.4327697753906,410.0,47992.03515625,0.0,3135.444091796875,1.0,279.9591369628906,283.3543701171875,297.339599609375,300.5213317871094,293.1499938964844,293.1499938964844,280.25,40865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228650689125061,1.0,0.0,0.0,3.377360582351685,3.37738299369812,7.611113232997013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.52880859375,0.0,1284.1539306640625,1895.4371337890625,0.0,2682.1328125,0.8494853377342224,1.0,0.0,3.0,1.0,0.0
18038100,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6064786911010742,0.2596480250358581,0.2473343461751938,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7139900326728821,0.4307576417922973,0.3584736585617065,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8106268048286438,0.6441583633422852,0.4591444432735443,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6695338487625122,0.3561151325702667,0.3514137864112854,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.510380208492279,0.1626417785882949,0.8012183308601379,285.00054931640625,284.95001220703125,298.4271240234375,294.2943115234375,297.351318359375,296.97821044921875,285.0029602050781,1.0,0.6842193007469177,0.3645579516887665,0.3645579516887665,1.0,1.0,-2.7383580207824707,0.7025741338729858,2.035783767700196,0.085226222872734,0.8784517645835876,0.8784517645835876,0.0,415.4411926269531,410.0,47044.37109375,0.0,3108.751708984375,1.0,280.1947631835937,283.48077392578125,297.2465209960937,300.2661437988281,293.1499938964844,293.1499938964844,280.25,35098.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148820996284485,1.0,0.0,0.0,3.4150102138519287,3.415031909942627,7.781751492075273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.7861328125,0.0,1280.79541015625,1895.4371337890625,0.0,2608.222900390625,0.8545014262199402,1.0,0.0,3.0,1.0,0.0
18038160,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6055672764778137,0.2585624456405639,0.2463684678077697,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7130483388900757,0.4290778934955597,0.35713592171669,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8099620342254639,0.6426360607147217,0.4581138491630554,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6686310172080994,0.3547694385051727,0.3501493334770202,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5092066526412964,0.1615995317697525,0.7965129613876343,284.9825134277344,284.95001220703125,298.41949462890625,294.261474609375,297.3500366210937,296.97869873046875,284.9803161621094,1.0,0.6829697489738464,0.3651641309261322,0.3651641309261322,1.0,1.0,-2.726892232894897,0.7002843618392944,2.0266079902648926,0.0859031453728675,0.8811964392662048,0.8811964392662048,0.0,415.2310791015625,410.0,46907.1015625,0.0,3084.962158203125,1.0,280.2406311035156,283.465087890625,297.22247314453125,300.266845703125,293.1499938964844,293.1499938964844,280.54998779296875,34081.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111156225204468,1.0,0.0,0.0,3.478396415710449,3.4784183502197266,8.073306503320055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.408203125,0.0,1336.822998046875,1895.4371337890625,0.0,2573.470947265625,0.8651919960975647,1.0,0.0,3.0,1.0,0.0
18038220,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6037620902061462,0.2564812302589416,0.244506374001503,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7111476063728333,0.4258066117763519,0.3545280694961548,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8085952401161194,0.6396479606628418,0.4560673832893371,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6668489575386047,0.3521637916564941,0.347700297832489,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.5069451928138733,0.1595983505249023,0.7875277400016785,285.04302978515625,284.95001220703125,298.4037780761719,294.1966552734375,297.3479309082031,296.9803771972656,285.0390319824219,1.0,0.6805840134620667,0.366376519203186,0.366376519203186,1.0,1.0,-2.7047665119171143,0.6960172057151794,2.00874924659729,0.0861458033323288,0.9834063649177552,0.9834063649177552,0.0,414.87884521484375,410.0,46062.66015625,0.0,3039.67041015625,1.0,280.5408935546875,283.5459289550781,297.166015625,300.1415710449219,293.1499938964844,293.1499938964844,280.25,31113.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020469546318054,1.0,0.0,0.0,3.669325351715088,3.66934871673584,8.98391704140522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.578125,0.0,1518.018310546875,1895.4371337890625,0.0,2490.15478515625,0.9059973359107972,1.0,0.0,3.0,1.0,0.0
18038280,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6037620902061462,0.2564812302589416,0.244506374001503,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7111476063728333,0.4258066117763519,0.3545280694961548,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8085952401161194,0.6396479606628418,0.4560673832893371,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6668489575386047,0.3521637916564941,0.347700297832489,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.5069451928138733,0.1595983505249023,0.7875277400016785,285.04302978515625,284.95001220703125,298.4037780761719,294.1966552734375,297.3479309082031,296.9803771972656,285.0390319824219,1.0,0.6805840134620667,0.366376519203186,0.366376519203186,1.0,1.0,-2.7047665119171143,0.6960172057151794,2.00874924659729,0.0861458033323288,0.9834063649177552,0.9834063649177552,0.0,414.87884521484375,410.0,46062.66015625,0.0,3039.67041015625,1.0,280.5408935546875,283.5459289550781,297.166015625,300.1415710449219,293.1499938964844,293.1499938964844,280.25,31113.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020469546318054,1.0,0.0,0.0,3.669325351715088,3.66934871673584,8.98391704140522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.578125,0.0,1518.018310546875,1895.4371337890625,0.0,2490.15478515625,0.9059973359107972,1.0,0.0,3.0,1.0,0.0
18038340,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6010032296180725,0.2532517910003662,0.241966888308525,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7083976864814758,0.4213154911994934,0.3512739837169647,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8062105774879456,0.634553849697113,0.4529950320720672,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6643089056015015,0.3484893441200256,0.344600647687912,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5041060447692871,0.157038003206253,0.7771549820899963,284.8641662597656,284.95001220703125,298.3872985839844,294.13336181640625,297.3412475585937,296.97637939453125,284.8668518066406,1.0,0.678030252456665,0.3675888776779175,0.3675888776779175,1.0,1.0,-2.6772406101226807,0.6899473667144775,1.9872932434082031,0.0850458666682243,0.838896632194519,0.838896632194519,0.0,415.34222412109375,410.0,46247.76953125,0.0,2988.107666015625,1.0,280.2571105957031,283.368896484375,297.16961669921875,300.2427062988281,293.1499938964844,293.1499938964844,280.54998779296875,39943.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141850829124451,1.0,0.0,0.0,3.547797203063965,3.547820806503296,8.398676527576754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12890625,0.0,1451.085205078125,1895.4371337890625,0.0,2601.78564453125,0.885046124458313,1.0,0.0,3.0,1.0,0.0
18038400,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6010032296180725,0.2532517910003662,0.241966888308525,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7083976864814758,0.4213154911994934,0.3512739837169647,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8062105774879456,0.634553849697113,0.4529950320720672,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6643089056015015,0.3484893441200256,0.344600647687912,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5041060447692871,0.157038003206253,0.7771549820899963,284.8641662597656,284.95001220703125,298.3872985839844,294.13336181640625,297.3412475585937,296.97637939453125,284.8668518066406,1.0,0.678030252456665,0.3675888776779175,0.3675888776779175,1.0,1.0,-2.6772406101226807,0.6899473667144775,1.9872932434082031,0.0850458666682243,0.838896632194519,0.838896632194519,0.0,415.34222412109375,410.0,46247.76953125,0.0,2988.107666015625,1.0,280.2571105957031,283.368896484375,297.16961669921875,300.2427062988281,293.1499938964844,293.1499938964844,280.54998779296875,39943.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141850829124451,1.0,0.0,0.0,3.547797203063965,3.547820806503296,8.398676527576754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12890625,0.0,1451.085205078125,1895.4371337890625,0.0,2601.78564453125,0.885046124458313,1.0,0.0,3.0,1.0,0.0
18038460,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.598432183265686,0.2507694363594055,0.2395407557487487,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.705786406993866,0.4175876677036285,0.3481073975563049,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8040605187416077,0.6308227777481079,0.4501237571239471,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6619299650192261,0.3454284965991974,0.3415385782718658,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5012905597686768,0.1547062844038009,0.7663681507110596,284.97979736328125,284.95001220703125,298.3699951171875,294.0719909667969,297.3363342285156,296.9750366210937,284.9780578613281,1.0,0.675339937210083,0.3688372671604156,0.3688372671604156,1.0,1.0,-2.6497483253479004,0.6839122176170349,1.9658361673355105,0.0840404704213142,0.9210832118988036,0.9210832118988036,0.0,415.4059448242188,410.0,45049.48828125,0.0,2935.4775390625,1.0,280.54150390625,283.5028381347656,297.03973388671875,299.9715881347656,293.1499938964844,293.1499938964844,280.25,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034569025039673,1.0,0.0,0.0,3.637094259262085,3.637117862701416,8.826782504911534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7568359375,0.0,1504.1610107421875,1895.4371337890625,0.0,2503.072998046875,0.9008449912071228,1.0,0.0,3.0,1.0,0.0
18038520,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.598432183265686,0.2507694363594055,0.2395407557487487,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.705786406993866,0.4175876677036285,0.3481073975563049,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8040605187416077,0.6308227777481079,0.4501237571239471,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6619299650192261,0.3454284965991974,0.3415385782718658,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5012905597686768,0.1547062844038009,0.7663681507110596,284.97979736328125,284.95001220703125,298.3699951171875,294.0719909667969,297.3363342285156,296.9750366210937,284.9780578613281,1.0,0.675339937210083,0.3688372671604156,0.3688372671604156,1.0,1.0,-2.6497483253479004,0.6839122176170349,1.9658361673355105,0.0840404704213142,0.9210832118988036,0.9210832118988036,0.0,415.4059448242188,410.0,45049.48828125,0.0,2935.4775390625,1.0,280.54150390625,283.5028381347656,297.03973388671875,299.9715881347656,293.1499938964844,293.1499938964844,280.25,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034569025039673,1.0,0.0,0.0,3.637094259262085,3.637117862701416,8.826782504911534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7568359375,0.0,1504.1610107421875,1895.4371337890625,0.0,2503.072998046875,0.9008449912071228,1.0,0.0,3.0,1.0,0.0
18038580,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5956959128379822,0.2476967871189117,0.2370112240314483,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7030484080314636,0.413226842880249,0.3448355793952942,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8017287254333496,0.6259303092956543,0.4470279812812805,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6594642996788025,0.3418397009372711,0.3383800089359283,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.4984440505504608,0.1521309614181518,0.7554989457130432,284.87518310546875,284.95001220703125,298.35162353515625,294.012939453125,297.32940673828125,296.9715270996094,284.8785400390625,1.0,0.672633945941925,0.3700856566429138,0.3700856566429138,1.0,1.0,-2.6215133666992188,0.6774691343307495,1.9440443515777588,0.0844290778040885,0.8075129389762878,0.8075129389762878,0.0,415.6216735839844,410.0,44839.78125,0.0,2882.79638671875,1.0,280.2581787109375,283.4012451171875,297.0278625488281,300.012939453125,293.1499938964844,293.1499938964844,280.54998779296875,41706.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108314871788025,1.0,0.0,0.0,3.4056053161621094,3.405628204345703,7.738948397673084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0419921875,0.0,1317.72412109375,1895.4371337890625,0.0,2570.852294921875,0.8562934994697571,1.0,0.0,3.0,1.0,0.0
18038640,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5956959128379822,0.2476967871189117,0.2370112240314483,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7030484080314636,0.413226842880249,0.3448355793952942,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8017287254333496,0.6259303092956543,0.4470279812812805,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6594642996788025,0.3418397009372711,0.3383800089359283,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.4984440505504608,0.1521309614181518,0.7554989457130432,284.87518310546875,284.95001220703125,298.35162353515625,294.012939453125,297.32940673828125,296.9715270996094,284.8785400390625,1.0,0.672633945941925,0.3700856566429138,0.3700856566429138,1.0,1.0,-2.6215133666992188,0.6774691343307495,1.9440443515777588,0.0844290778040885,0.8075129389762878,0.8075129389762878,0.0,415.6216735839844,410.0,44839.78125,0.0,2882.79638671875,1.0,280.2581787109375,283.4012451171875,297.0278625488281,300.012939453125,293.1499938964844,293.1499938964844,280.54998779296875,41706.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108314871788025,1.0,0.0,0.0,3.4056053161621094,3.405628204345703,7.738948397673084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0419921875,0.0,1317.72412109375,1895.4371337890625,0.0,2570.852294921875,0.8562934994697571,1.0,0.0,3.0,1.0,0.0
18038700,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5943483114242554,0.246475487947464,0.2357550859451294,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7017051577568054,0.4113743007183075,0.3432029485702514,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8006082773208618,0.6240642666816711,0.4455035328865051,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6582587957382202,0.3403105139732361,0.3367955088615417,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.4970144927501678,0.150956854224205,0.7499372363090515,284.9948425292969,284.95001220703125,298.3420104980469,293.9844055175781,297.32672119140625,296.9709777832031,284.9983825683594,1.0,0.6712480783462524,0.3707098662853241,0.3707098662853241,1.0,1.0,-2.607273578643799,0.6741753220558167,1.9330981969833367,0.0847037956118583,0.8816066980361938,0.8816066980361938,0.0,415.6423950195313,410.0,43893.76171875,0.0,2856.109619140625,1.0,280.495361328125,283.5361633300781,296.9322509765625,299.7562866210937,293.1499938964844,293.1499938964844,280.54998779296875,35403.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020370602607727,1.0,0.0,0.0,3.441301107406616,3.4413230419158936,7.902029892647988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.5654296875,0.0,1308.931884765625,1895.4371337890625,0.0,2490.064208984375,0.8606666326522827,1.0,0.0,3.0,1.0,0.0
18038760,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5933442711830139,0.2453795224428177,0.2347637712955474,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7006464600563049,0.4096554219722748,0.3418204486370086,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7998239398002625,0.6223660111427307,0.4443336725234985,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6573147773742676,0.3388974070549011,0.3354554176330566,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.4958049356937408,0.1498696208000183,0.7449871897697449,284.982421875,284.95001220703125,298.33209228515625,293.95660400390625,297.32489013671875,296.9714660644531,284.9803161621094,1.0,0.6699536442756653,0.3714178204536438,0.3714178204536438,1.0,1.0,-2.595163106918335,0.6717652678489685,1.9233978986740112,0.0854794904589653,0.8874481916427612,0.8874481916427612,0.0,415.4195861816406,410.0,43749.5,0.0,2832.489013671875,1.0,280.54058837890625,283.5243530273437,296.9109802246094,299.7572021484375,293.1499938964844,293.1499938964844,280.8500061035156,34135.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974381446838379,1.0,0.0,0.0,3.5058181285858154,3.505840539932251,8.201099603866169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.140625,0.0,1365.1995849609375,1895.4371337890625,0.0,2448.0263671875,0.8714651465415955,1.0,0.0,3.0,1.0,0.0
18038820,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5914161801338196,0.2432995736598968,0.232883870601654,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6985941529273987,0.406351774930954,0.33916175365448,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.798286497592926,0.61907958984375,0.4420543015003204,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6554997563362122,0.3361853957176208,0.3328850865364074,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4935073554515838,0.1478068232536316,0.7356430292129517,285.0560607910156,284.95001220703125,298.3112487792969,293.9034423828125,297.3217163085937,296.9734191894531,285.0513916015625,1.0,0.6674996018409729,0.3728337585926056,0.3728337585926056,1.0,1.0,-2.5720906257629395,0.6673220992088318,1.9047685861587524,0.0870220959186554,1.0,1.0,0.0,415.0184326171875,410.0,42876.94140625,0.0,2787.9755859375,1.0,280.84210205078125,283.6162414550781,296.8630065917969,299.6376342773437,293.1499938964844,293.1499938964844,280.54998779296875,30901.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863074541091919,1.0,0.0,0.0,3.701008796691896,3.7010324001312256,9.139732810581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.94287109375,0.0,1551.98046875,1895.4371337890625,0.0,2346.95166015625,0.9129172563552856,1.0,0.0,3.0,1.0,0.0
18038880,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5914161801338196,0.2432995736598968,0.232883870601654,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6985941529273987,0.406351774930954,0.33916175365448,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.798286497592926,0.61907958984375,0.4420543015003204,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6554997563362122,0.3361853957176208,0.3328850865364074,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4935073554515838,0.1478068232536316,0.7356430292129517,285.0560607910156,284.95001220703125,298.3112487792969,293.9034423828125,297.3217163085937,296.9734191894531,285.0513916015625,1.0,0.6674996018409729,0.3728337585926056,0.3728337585926056,1.0,1.0,-2.5720906257629395,0.6673220992088318,1.9047685861587524,0.0870220959186554,1.0,1.0,0.0,415.0184326171875,410.0,42876.94140625,0.0,2787.9755859375,1.0,280.84210205078125,283.6162414550781,296.8630065917969,299.6376342773437,293.1499938964844,293.1499938964844,280.54998779296875,30901.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863074541091919,1.0,0.0,0.0,3.701008796691896,3.7010324001312256,9.139732810581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.94287109375,0.0,1551.98046875,1895.4371337890625,0.0,2346.95166015625,0.9129172563552856,1.0,0.0,3.0,1.0,0.0
18038940,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5885244011878967,0.2400670200586319,0.2303526401519775,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6957516074180603,0.4018152058124542,0.3358853161334991,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7957738637924194,0.6136904954910278,0.43878835439682,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6529914736747742,0.3324111998081207,0.3296977281570434,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.4906720817089081,0.145211637020111,0.7250897884368896,284.8595886230469,284.95001220703125,298.2889404296875,293.8538513183594,297.3139343261719,296.969970703125,284.8614807128906,1.0,0.6649191379547119,0.3742496967315674,0.3742496967315674,1.0,1.0,-2.5439934730529785,0.6611540913581848,1.882839560508728,0.0874397009611129,0.8484563827514648,0.8484563827514648,0.0,415.4049377441406,410.0,43168.6484375,0.0,2738.234375,1.0,280.557861328125,283.4224548339844,296.88922119140625,299.7648620605469,293.1499938964844,293.1499938964844,280.8500061035156,39586.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986217141151428,1.0,0.0,0.0,3.598110675811768,3.598134994506836,8.638579629405285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.24609375,0.0,1502.6539306640625,1895.4371337890625,0.0,2458.830322265625,0.8959315419197083,1.0,0.0,3.0,1.0,0.0
18039000,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5885244011878967,0.2400670200586319,0.2303526401519775,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6957516074180603,0.4018152058124542,0.3358853161334991,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7957738637924194,0.6136904954910278,0.43878835439682,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6529914736747742,0.3324111998081207,0.3296977281570434,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.4906720817089081,0.145211637020111,0.7250897884368896,284.8595886230469,284.95001220703125,298.2889404296875,293.8538513183594,297.3139343261719,296.969970703125,284.8614807128906,1.0,0.6649191379547119,0.3742496967315674,0.3742496967315674,1.0,1.0,-2.5439934730529785,0.6611540913581848,1.882839560508728,0.0874397009611129,0.8484563827514648,0.8484563827514648,0.0,415.4049377441406,410.0,43168.6484375,0.0,2738.234375,1.0,280.557861328125,283.4224548339844,296.88922119140625,299.7648620605469,293.1499938964844,293.1499938964844,280.8500061035156,39586.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986217141151428,1.0,0.0,0.0,3.598110675811768,3.598134994506836,8.638579629405285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.24609375,0.0,1502.6539306640625,1895.4371337890625,0.0,2458.830322265625,0.8959315419197083,1.0,0.0,3.0,1.0,0.0
18039060,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5857228636741638,0.2375270724296569,0.2278685718774795,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6929981708526611,0.3979818224906921,0.3326287567615509,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7934491038322449,0.6096186637878418,0.4356743395328522,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6505537629127502,0.3291866779327392,0.3264803886413574,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.4877230823040008,0.1428082287311554,0.7139870524406433,284.9843444824219,284.95001220703125,298.2649841308594,293.8081970214844,297.3073425292969,296.9686889648437,284.982421875,1.0,0.6621949076652527,0.3756722509860992,0.3756722509860992,1.0,1.0,-2.5154519081115723,0.6548413038253784,1.860610723495484,0.086959883570671,0.9359453320503236,0.9359453320503236,0.0,415.4780578613281,410.0,41960.390625,0.0,2687.024658203125,1.0,280.8418884277344,283.5657653808594,296.7703552246094,299.5072631835937,293.1499938964844,293.1499938964844,280.54998779296875,33899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867119908332825,1.0,0.0,0.0,3.683342695236206,3.683366537094116,9.052687346411404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.90283203125,0.0,1554.7227783203125,1895.4371337890625,0.0,2350.607421875,0.911165714263916,1.0,0.0,3.0,1.0,0.0
18039120,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5857228636741638,0.2375270724296569,0.2278685718774795,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6929981708526611,0.3979818224906921,0.3326287567615509,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7934491038322449,0.6096186637878418,0.4356743395328522,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6505537629127502,0.3291866779327392,0.3264803886413574,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.4877230823040008,0.1428082287311554,0.7139870524406433,284.9843444824219,284.95001220703125,298.2649841308594,293.8081970214844,297.3073425292969,296.9686889648437,284.982421875,1.0,0.6621949076652527,0.3756722509860992,0.3756722509860992,1.0,1.0,-2.5154519081115723,0.6548413038253784,1.860610723495484,0.086959883570671,0.9359453320503236,0.9359453320503236,0.0,415.4780578613281,410.0,41960.390625,0.0,2687.024658203125,1.0,280.8418884277344,283.5657653808594,296.7703552246094,299.5072631835937,293.1499938964844,293.1499938964844,280.54998779296875,33899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867119908332825,1.0,0.0,0.0,3.683342695236206,3.683366537094116,9.052687346411404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.90283203125,0.0,1554.7227783203125,1895.4371337890625,0.0,2350.607421875,0.911165714263916,1.0,0.0,3.0,1.0,0.0
18039180,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5827696323394775,0.2344123423099517,0.2253137379884719,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6901262402534485,0.3935249447822571,0.3292920887470245,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7909420728683472,0.6043804287910461,0.4323564767837524,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6480323672294617,0.325427770614624,0.3231789469718933,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4846564531326294,0.1401695013046264,0.7028544545173645,284.86376953125,284.95001220703125,298.2392883300781,293.7669677734375,297.2986755371094,296.9653625488281,284.8681335449219,1.0,0.6594637036323547,0.3770948052406311,0.3770948052406311,1.0,1.0,-2.486342668533325,0.6482773423194885,1.838065266609192,0.0862739011645317,0.8097115159034729,0.8097115159034729,0.0,415.6750793457031,410.0,41819.34375,0.0,2636.023681640625,1.0,280.5577392578125,283.4522399902344,296.7809753417969,299.5738830566406,293.1499938964844,293.1499938964844,280.8500061035156,42244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940624356269836,1.0,0.0,0.0,3.446906566619873,3.446929931640625,7.927793603812461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9931640625,0.0,1362.8590087890625,1895.4371337890625,0.0,2417.2685546875,0.8655824065208435,1.0,0.0,3.0,1.0,0.0
18039240,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5827696323394775,0.2344123423099517,0.2253137379884719,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6901262402534485,0.3935249447822571,0.3292920887470245,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7909420728683472,0.6043804287910461,0.4323564767837524,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6480323672294617,0.325427770614624,0.3231789469718933,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4846564531326294,0.1401695013046264,0.7028544545173645,284.86376953125,284.95001220703125,298.2392883300781,293.7669677734375,297.2986755371094,296.9653625488281,284.8681335449219,1.0,0.6594637036323547,0.3770948052406311,0.3770948052406311,1.0,1.0,-2.486342668533325,0.6482773423194885,1.838065266609192,0.0862739011645317,0.8097115159034729,0.8097115159034729,0.0,415.6750793457031,410.0,41819.34375,0.0,2636.023681640625,1.0,280.5577392578125,283.4522399902344,296.7809753417969,299.5738830566406,293.1499938964844,293.1499938964844,280.8500061035156,42244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940624356269836,1.0,0.0,0.0,3.446906566619873,3.446929931640625,7.927793603812461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9931640625,0.0,1362.8590087890625,1895.4371337890625,0.0,2417.2685546875,0.8655824065208435,1.0,0.0,3.0,1.0,0.0
18039300,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.58128422498703,0.2331586182117462,0.2240247279405594,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6886928081512451,0.3916142582893371,0.327608197927475,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7897085547447205,0.6023344397544861,0.4306986629962921,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6467733383178711,0.323802500963211,0.3214989006519317,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4830494523048401,0.1389536708593368,0.6971133947372437,284.9930725097656,284.95001220703125,298.2257080078125,293.74810791015625,297.2949523925781,296.9647827148437,284.9979553222656,1.0,0.6580602526664734,0.3778060674667358,0.3778060674667358,1.0,1.0,-2.471501588821411,0.6448765397071838,1.8266249895095823,0.0858378410339355,0.8878800272941589,0.8878800272941589,0.0,415.7083740234375,410.0,40873.0703125,0.0,2610.0185546875,1.0,280.7962951660156,283.5971984863281,296.6898803710937,299.3238830566406,293.1499938964844,293.1499938964844,280.8500061035156,35660.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844085097312927,1.0,0.0,0.0,3.476820945739746,3.4768433570861816,8.065995302786177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6806640625,0.0,1346.478271484375,1895.4371337890625,0.0,2329.810546875,0.8688923716545105,1.0,0.0,3.0,1.0,0.0
18039360,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.5801824927330017,0.2320564091205597,0.2230167537927627,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6875649094581604,0.3898656666278839,0.3261909782886505,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7888315916061401,0.6004952192306519,0.4294189810752868,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6457829475402832,0.3223186433315277,0.32008096575737,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.4816538393497467,0.1378355175256729,0.6920015811920166,284.9862060546875,284.95001220703125,298.2116394042969,293.7304992675781,297.2921142578125,296.9653625488281,284.9839782714844,1.0,0.6567484736442566,0.3786044716835022,0.3786044716835022,1.0,1.0,-2.458902835845948,0.64240562915802,1.8164973258972168,0.0859215259552002,0.8981283903121948,0.8981283903121948,0.0,415.4879150390625,410.0,40741.3046875,0.0,2587.04296875,1.0,280.8409423828125,283.5885009765625,296.67706298828125,299.3327941894531,293.1499938964844,293.1499938964844,281.1499938964844,34057.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77891606092453,1.0,0.0,0.0,3.545628309249878,3.5456509590148926,8.388411742998869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.63818359375,0.0,1405.99951171875,1895.4371337890625,0.0,2280.413330078125,0.8803611397743225,1.0,0.0,3.0,1.0,0.0
18039420,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.5781165957450867,0.2299881428480148,0.2211367636919021,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6854203939437866,0.3865309953689575,0.3234960436820984,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7871467471122742,0.5969499945640564,0.4269499480724334,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6439124345779419,0.3194913268089294,0.3173903524875641,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.4789479672908783,0.1357272118330001,0.6824209094047546,285.0747985839844,284.95001220703125,298.18194580078125,293.6991882324219,297.286865234375,296.9676208496094,285.0711975097656,1.0,0.6542709469795227,0.3802012801170349,0.3802012801170349,1.0,1.0,-2.435124397277832,0.6379140019416809,1.7972103357315063,0.0864274203777313,1.0,1.0,0.0,415.0655822753906,410.0,39815.8359375,0.0,2544.0419921875,1.0,281.14208984375,283.6962280273437,296.6490173339844,299.22998046875,293.1499938964844,293.1499938964844,280.8500061035156,31348.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656514048576355,1.0,0.0,0.0,3.730727434158325,3.7307515144348153,9.287104489885678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.259765625,0.0,1589.27880859375,1895.4371337890625,0.0,2162.321533203125,0.9198541045188904,1.0,0.0,3.0,1.0,0.0
18039480,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.5781165957450867,0.2299881428480148,0.2211367636919021,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6854203939437866,0.3865309953689575,0.3234960436820984,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7871467471122742,0.5969499945640564,0.4269499480724334,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6439124345779419,0.3194913268089294,0.3173903524875641,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.4789479672908783,0.1357272118330001,0.6824209094047546,285.0747985839844,284.95001220703125,298.18194580078125,293.6991882324219,297.286865234375,296.9676208496094,285.0711975097656,1.0,0.6542709469795227,0.3802012801170349,0.3802012801170349,1.0,1.0,-2.435124397277832,0.6379140019416809,1.7972103357315063,0.0864274203777313,1.0,1.0,0.0,415.0655822753906,410.0,39815.8359375,0.0,2544.0419921875,1.0,281.14208984375,283.6962280273437,296.6490173339844,299.22998046875,293.1499938964844,293.1499938964844,280.8500061035156,31348.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656514048576355,1.0,0.0,0.0,3.730727434158325,3.7307515144348153,9.287104489885678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.259765625,0.0,1589.27880859375,1895.4371337890625,0.0,2162.321533203125,0.9198541045188904,1.0,0.0,3.0,1.0,0.0
18039540,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.5751362442970276,0.0,0.2186592072248459,296.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.6825659275054932,0.0,0.3202375769615173,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7845655083656311,0.0,0.4235501885414123,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.6414439082145691,0.0,0.3141387403011322,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.4755555689334869,0.0,0.6718281507492065,284.8604431152344,294.1499938964844,298.1499938964844,293.6734619140625,297.277099609375,296.96490478515625,284.8614501953125,0.0,0.0,0.3817980885505676,0.3817980885505676,1.0,1.0,-2.406834602355957,0.6317920088768005,1.7750425338745115,0.0865934193134307,0.0,0.0,0.0,415.370849609375,60.0,40263.3515625,0.0,2496.850341796875,0.0,280.8572998046875,283.4822998046875,296.7084350585937,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,38947.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.663160562515259,3.663185119628906,8.953754786489299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.99609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
