time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.5751362442970276,0.0,0.2186592072248459,296.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.6825659275054932,0.0,0.3202375769615173,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7845655083656311,0.0,0.4235501885414123,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.6414439082145691,0.0,0.3141387403011322,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.4755555689334869,0.0,0.6718281507492065,284.8604431152344,294.1499938964844,298.1499938964844,293.6734619140625,297.277099609375,296.96490478515625,284.8614501953125,0.0,0.0,0.3817980885505676,0.3817980885505676,1.0,1.0,-2.406834602355957,0.6317920088768005,1.7750425338745115,0.0865934193134307,0.0,0.0,0.0,415.370849609375,60.0,40263.3515625,0.0,2496.850341796875,0.0,280.8572998046875,283.4822998046875,296.7084350585937,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,38947.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.663160562515259,3.663185119628906,8.953754786489299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.99609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0015652361325919,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.4124364554882049,0.0,0.0014010487357154,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.4124364554882049,0.0,0.0012174353469163,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.4124364554882049,0.0,0.0016482849605381,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.007818573154509,290.6932067871094,294.1499938964844,298.1307373046875,293.66241455078125,295.9774475097656,296.6672668457031,284.39764404296875,0.0,0.0,0.3011261820793152,0.3011261820793152,1.0,1.0,-0.0166785772889852,0.0045396569184958,0.012138919904828,-0.0335601158440113,0.0,0.0,0.0,-0.0926628038287162,60.0,2215.188232421875,0.0,-1.8966111383633688e-05,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,-3.544264473021031e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.747417194604642e-13,-4.748059042290753e-13,-1.292143280964877e-18,-2.993036721243847e-11,-2.9930322109628094e-11,-4.526423963502039e-17,0.0,0.0,-0.0,0.0,0.0,3.615390170741734e-22,1.8138256528936526e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0007818343001417,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0011200342560186,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0014655273407697,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0011062374105677,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,0.002490303479135,290.4768981933594,294.1499938964844,298.110595703125,293.6541748046875,296.243896484375,296.9102783203125,283.7438659667969,0.0,0.0,0.229078859090805,0.229078859090805,1.0,1.0,-0.0116680292412638,0.0022804676555097,0.0093875611200928,-0.033797763288021,0.0,0.0,0.0,-0.0665302947163581,60.0,1121.9278564453125,0.0,-5.0360690693196375e-06,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.239382524841254e-27,9.987787180302671e-27,1.3031064689373858e-29,-5.257319263828791e-18,-5.252930657088893e-18,-4.388419331792557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,9.726257849251851e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,8.722311031306162e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,7.598308729939163e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001025329111143,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.000485291442601,290.4490966796875,294.1499938964844,298.05914306640625,293.6415405273437,296.1088256835937,297.1864929199219,283.4023742675781,0.0,0.0,0.0763596147298812,0.0763596147298812,1.0,1.0,-0.0046597537584602,3.6373552575241774e-05,0.0046233800239861,-0.030572710558772,0.0,0.0,0.0,-0.0295304339379072,60.0,238.98570251464844,0.0,-7.324671713604405e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-8.968310171678831e-44,-4.764414778704378e-44,-9.41990615856617e-21,-4.770951591007119e-21,-4.6489545675590505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,9.726257849251851e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,8.722311031306162e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,7.598308729939163e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001025329111143,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.000485291442601,290.4490966796875,294.1499938964844,298.05914306640625,293.6415405273437,296.1088256835937,297.1864929199219,283.4023742675781,0.0,0.0,0.0763596147298812,0.0763596147298812,1.0,1.0,-0.0046597537584602,3.6373552575241774e-05,0.0046233800239861,-0.030572710558772,0.0,0.0,0.0,-0.0295304339379072,60.0,238.98570251464844,0.0,-7.324671713604405e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-8.968310171678831e-44,-4.764414778704378e-44,-9.41990615856617e-21,-4.770951591007119e-21,-4.6489545675590505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,9.815719386097044e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,8.78657738212496e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.63563220971264e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001033685402944,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.0004902925575152,290.4611511230469,294.1499938964844,298.0292053222656,293.63751220703125,295.962646484375,297.04327392578125,283.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005133475642651,1.9630496339573256e-08,0.0005133279482834,-0.0275798812508583,0.0,0.0,0.0,-0.0074585699476301,60.0,125.30902862548828,0.0,-7.458594808440466e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.504367438338943e-21,-4.754058608038354e-21,-4.750308830300589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,9.698044596007094e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,8.68074712343514e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,7.543086394434795e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0001021259959088,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,0.0004844313953071,290.443359375,294.1499938964844,297.99658203125,293.6349182128906,295.9815673828125,297.2381896972656,283.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333840036764,9.780664278480344e-09,0.0010333742247894,-0.0246374402195215,0.0,0.0,0.0,-0.0096548674628138,60.0,66.42423248291016,0.0,-7.28078504153018e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507075162375347e-21,-4.753516578554933e-21,-4.7535581799236306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.529230010230094e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,8.529644401278347e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.411792466882616e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.0001003483048407,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004759987641591,290.4076538085937,294.1499938964844,297.9237670898437,293.6336364746094,296.0174560546875,297.4619445800781,283.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153939947485,7.663609302710483e-09,0.0010153863113373,-0.01912890560925,0.0,0.0,0.0,-0.0086120143532752,60.0,33.24753189086914,0.0,-7.029506576827772e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753522637006685e-21,-4.7535214253163345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.529230010230094e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,8.529644401278347e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.411792466882616e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.0001003483048407,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004759987641591,290.4076538085937,294.1499938964844,297.9237670898437,293.6336364746094,296.0174560546875,297.4619445800781,283.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153939947485,7.663609302710483e-09,0.0010153863113373,-0.01912890560925,0.0,0.0,0.0,-0.0086120143532752,60.0,33.24753189086914,0.0,-7.029506576827772e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753522637006685e-21,-4.7535214253163345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,9.442739246878772e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,8.45222530188039e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,7.344517507590353e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.9437493190635e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.0,0.0004716785042546,290.3717041015625,294.1499938964844,297.841552734375,293.6370544433594,296.05078125,297.568359375,283.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061732027679,6.5858638542692916e-09,0.0010061666835099,-0.0163060463964939,0.0,0.0,0.0,-0.0080777136608958,60.0,27.247997283935547,0.0,-6.902470062186694e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507044466219803e-21,-4.7535222331099015e-21,-4.7535222331099015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,9.442739246878772e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,8.45222530188039e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,7.344517507590353e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.9437493190635e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.0,0.0004716785042546,290.3717041015625,294.1499938964844,297.841552734375,293.6370544433594,296.05078125,297.568359375,283.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061732027679,6.5858638542692916e-09,0.0010061666835099,-0.0163060463964939,0.0,0.0,0.0,-0.0080777136608958,60.0,27.247997283935547,0.0,-6.902470062186694e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507044466219803e-21,-4.7535222331099015e-21,-4.7535222331099015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.532964759273456e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,8.532984793419018e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,7.41469266358763e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,0.0001003876095637,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0004761854652315,290.33514404296875,294.1499938964844,297.7509155273437,293.6444396972656,296.0819396972656,297.6242980957031,283.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157793294638,7.709946459044659e-09,0.0010157715296372,-0.0192502960562706,0.0,0.0,0.0,-0.0086349342018365,60.0,25.47007179260254,0.0,-7.034996230004253e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.7535222331099015e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.532964759273456e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,8.532984793419018e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,7.41469266358763e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,0.0001003876095637,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0004761854652315,290.33514404296875,294.1499938964844,297.7509155273437,293.6444396972656,296.0819396972656,297.6242980957031,283.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157793294638,7.709946459044659e-09,0.0010157715296372,-0.0192502960562706,0.0,0.0,0.0,-0.0086349342018365,60.0,25.47007179260254,0.0,-7.034996230004253e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.7535222331099015e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.88286265055649e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,8.846177661325783e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,7.68683894420974e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0001040722199832,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0004936634213663,290.2970275878906,294.1499938964844,297.6526794433594,293.6551513671875,296.11151123046875,297.64678955078125,283.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530524887144,1.2069567567607464e-08,0.0010530403815209,-0.0306638497859239,0.0,0.0,0.0,-0.0107961352914571,60.0,24.72096824645996,0.0,-7.5608866723087e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.88286265055649e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,8.846177661325783e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,7.68683894420974e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0001040722199832,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0004936634213663,290.2970275878906,294.1499938964844,297.6526794433594,293.6551513671875,296.11151123046875,297.64678955078125,283.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530524887144,1.2069567567607464e-08,0.0010530403815209,-0.0306638497859239,0.0,0.0,0.0,-0.0107961352914571,60.0,24.72096824645996,0.0,-7.5608866723087e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001015925008687,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,9.093571861740202e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,7.901810749899596e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.000106982741272,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0005074694636277,290.27703857421875,294.1499938964844,297.6010131835937,293.6615295410156,296.1258544921875,297.63873291015625,283.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825003264471,1.5513432316538456e-08,0.0010824848432093,-0.0396718196570873,0.0,0.0,0.0,-0.0125033883377909,60.0,24.58596611022949,0.0,-7.989695660626239e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001047327386913,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,9.374654473504052e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,8.146055188262835e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0001102895766962,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,0.0005231554387137,290.2562866210937,294.1499938964844,297.5477600097656,293.6684875488281,296.1399841308594,297.6148376464844,283.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159576242789,1.9426392938726167e-08,0.0011159382993355,-0.0498951599001884,0.0,0.0,0.0,-0.0144431805238127,60.0,24.56612777709961,0.0,-8.491247172059958e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0001101580564863,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,9.860274440143256e-05,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,8.568030898459256e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54107666015625,0.0,0.0,0.0001160027313744,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0005502557614818,290.21258544921875,294.1499938964844,297.4370422363281,293.6838073730469,296.16729736328125,297.5271911621094,283.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737743625417,2.61871200279984e-08,0.0011737481690943,-0.0675209239125251,0.0,0.0,0.0,-0.0177947618067264,60.0,24.687068939208984,0.0,-9.39373592245829e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0001101580564863,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,9.860274440143256e-05,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,8.568030898459256e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54107666015625,0.0,0.0,0.0001160027313744,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0005502557614818,290.21258544921875,294.1499938964844,297.4370422363281,293.6838073730469,296.16729736328125,297.5271911621094,283.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737743625417,2.61871200279984e-08,0.0011737481690943,-0.0675209239125251,0.0,0.0,0.0,-0.0177947618067264,60.0,24.687068939208984,0.0,-9.39373592245829e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.000107902327727,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,9.658361523179336e-05,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,8.392579184146598e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001136273131123,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0005389882135204,290.1675720214844,294.1499938964844,297.3214416503906,293.70050048828125,296.1923217773437,297.4189147949219,283.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497702216729,2.33759678280876e-08,0.0011497468221932,-0.0601985566318035,0.0,0.0,0.0,-0.0164013374596834,60.0,24.55536651611328,0.0,-9.012944701680681e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.000107902327727,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,9.658361523179336e-05,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,8.392579184146598e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001136273131123,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0005389882135204,290.1675720214844,294.1499938964844,297.3214416503906,293.70050048828125,296.1923217773437,297.4189147949219,283.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497702216729,2.33759678280876e-08,0.0011497468221932,-0.0601985566318035,0.0,0.0,0.0,-0.0164013374596834,60.0,24.55536651611328,0.0,-9.012944701680681e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001005973535939,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.004490857478231e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,7.824400381650776e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001059347487171,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0005024988786317,290.1243591308594,294.1499938964844,297.2017822265625,293.718017578125,296.2133178710937,297.3276672363281,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4273093817962492e-08,0.0010719214333221,-0.0364284627139568,0.0,0.0,0.0,-0.0118887135758996,60.0,23.74757575988769,0.0,-7.833889981156973e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001005973535939,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.004490857478231e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,7.824400381650776e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001059347487171,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0005024988786317,290.1243591308594,294.1499938964844,297.2017822265625,293.718017578125,296.2133178710937,297.3276672363281,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4273093817962492e-08,0.0010719214333221,-0.0364284627139568,0.0,0.0,0.0,-0.0118887135758996,60.0,23.74757575988769,0.0,-7.833889981156973e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,9.523701737634838e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,8.524684380972758e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,7.40747491363436e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,0.0001002899953164,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0004757232381962,290.0835876464844,294.1499938964844,297.0790405273437,293.73583984375,296.23016357421875,297.2612609863281,284.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148057481274,7.593980555498092e-09,0.0010147981811314,-0.0189465582370758,0.0,0.0,0.0,-0.008577536791563,60.0,22.47423553466797,0.0,-7.021263570550218e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,9.523701737634838e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,8.524684380972758e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,7.40747491363436e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,0.0001002899953164,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0004757232381962,290.0835876464844,294.1499938964844,297.0790405273437,293.73583984375,296.23016357421875,297.2612609863281,284.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148057481274,7.593980555498092e-09,0.0010147981811314,-0.0189465582370758,0.0,0.0,0.0,-0.008577536791563,60.0,22.47423553466797,0.0,-7.021263570550218e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,9.462386515224352e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,8.46980037749745e-05,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,7.359783194260672e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,9.964430500986056e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0004726604965981,290.0635681152344,294.1499938964844,297.0167541503906,293.74468994140625,296.2373352050781,297.23046875,284.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082626249641,6.829966814336785e-09,0.0010082557564601,-0.0169454477727413,0.0,0.0,0.0,-0.0081987353041768,60.0,21.99844551086425,0.0,-6.931141882660087e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.528679947834462e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,8.529138722224161e-05,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.411344995489344e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001003424040391,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0004759719595313,290.0433959960937,294.1499938964844,296.9540405273437,293.7534484863281,296.243896484375,297.1932983398437,284.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153179755434,7.655904354919585e-09,0.0010153102921321,-0.0191087573766708,0.0,0.0,0.0,-0.008608148433268,60.0,21.67900848388672,0.0,-7.028595661040526e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001004219811875,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,8.988788613351062e-05,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,7.810754323145375e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001057500339811,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0005016230861656,290.00164794921875,294.1499938964844,296.82769775390625,293.7704467773437,296.2555847167969,297.0733642578125,284.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070020487532,1.4054266195273613e-08,0.001070006401278,-0.0358561798930168,0.0,0.0,0.0,-0.011780010536313,60.0,21.57697486877441,0.0,-7.80656748133879e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001004219811875,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,8.988788613351062e-05,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,7.810754323145375e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001057500339811,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0005016230861656,290.00164794921875,294.1499938964844,296.82769775390625,293.7704467773437,296.2555847167969,297.0733642578125,284.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070020487532,1.4054266195273613e-08,0.001070006401278,-0.0358561798930168,0.0,0.0,0.0,-0.011780010536313,60.0,21.57697486877441,0.0,-7.80656748133879e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001062040828401,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.506344213150442e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,8.26047980808653e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001118389045586,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0005305056110955,289.95709228515625,294.1499938964844,296.7008972167969,293.7864685058594,296.26531982421875,296.89599609375,284.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316388845443,2.1259179305843645e-08,0.0011316176969558,-0.0546785555779933,0.0,0.0,0.0,-0.01535180862993,60.0,21.94634437561035,0.0,-8.731409195661399e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001062040828401,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.506344213150442e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,8.26047980808653e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001118389045586,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0005305056110955,289.95709228515625,294.1499938964844,296.7008972167969,293.7864685058594,296.26531982421875,296.89599609375,284.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316388845443,2.1259179305843645e-08,0.0011316176969558,-0.0546785555779933,0.0,0.0,0.0,-0.01535180862993,60.0,21.94634437561035,0.0,-8.731409195661399e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0001048957565217,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.389234037371352e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,8.158716809703037e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,0.0001104611437767,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0005239704041741,289.91131591796875,294.1499938964844,296.57452392578125,293.8011779785156,296.2724609375,296.7345275878906,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177310952916,1.962877327343904e-08,0.0011177115375176,-0.0504234805703163,0.0,0.0,0.0,-0.0145437242463231,60.0,21.94574737548828,0.0,-8.51759622833015e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0001048957565217,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.389234037371352e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,8.158716809703037e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,0.0001104611437767,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0005239704041741,289.91131591796875,294.1499938964844,296.57452392578125,293.8011779785156,296.2724609375,296.7345275878906,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177310952916,1.962877327343904e-08,0.0011177115375176,-0.0504234805703163,0.0,0.0,0.0,-0.0145437242463231,60.0,21.94574737548828,0.0,-8.51759622833015e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,9.88869505818002e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,8.85138288140297e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.691354403505102e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.000104133527202,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0004939555656164,289.8674621582031,294.1499938964844,296.4494934082031,293.8143005371094,296.2767028808594,296.6242370605469,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537040652707,1.2141335048454494e-08,0.0010536919580772,-0.0308516137301921,0.0,0.0,0.0,-0.0108319036662578,60.0,21.157878875732425,0.0,-7.569697402232124e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,9.88869505818002e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,8.85138288140297e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.691354403505102e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.000104133527202,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0004939555656164,289.8674621582031,294.1499938964844,296.4494934082031,293.8143005371094,296.2767028808594,296.6242370605469,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537040652707,1.2141335048454494e-08,0.0010536919580772,-0.0308516137301921,0.0,0.0,0.0,-0.0108319036662578,60.0,21.157878875732425,0.0,-7.569697402232124e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,9.612253779778256e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,8.603939932072535e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,7.47633894206956e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,0.0001012224383885,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0004801469331141,289.8464050292969,294.1499938964844,296.38775634765625,293.8201904296875,296.2778625488281,296.5853576660156,284.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242403950542,8.696845910094453e-09,0.001024231663905,-0.0218347962945699,0.0,0.0,0.0,-0.0091242892667651,60.0,20.63280487060547,0.0,-7.152382863750972e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,9.470098302699624e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,8.476695802528411e-05,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,7.365771307377145e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.972546104108916e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0004730460932478,289.82574462890625,294.1499938964844,296.3266906738281,293.8255920410156,296.2784729003906,296.5522155761719,284.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090839350596,6.925595208429058e-09,0.0010090770665556,-0.0171959269791841,0.0,0.0,0.0,-0.0082461601123213,60.0,20.158660888671875,0.0,-6.942389774167168e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.60865363595076e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,8.60071595525369e-05,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,7.473536970792338e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,0.0001011845160974,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.000479967216961,289.7841796875,294.1499938964844,296.2069702148437,293.8348999023437,296.2780456542969,296.4716796875,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238289833068,8.651852567709284e-09,0.001023820368573,-0.0217170026153326,0.0,0.0,0.0,-0.0091018509119749,60.0,19.65460777282715,0.0,-7.147012581754097e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
