time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.60865363595076e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,8.60071595525369e-05,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,7.473536970792338e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,0.0001011845160974,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.000479967216961,289.7841796875,294.1499938964844,296.2069702148437,293.8348999023437,296.2780456542969,296.4716796875,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238289833068,8.651852567709284e-09,0.001023820368573,-0.0217170026153326,0.0,0.0,0.0,-0.0091018509119749,60.0,19.65460777282715,0.0,-7.147012581754097e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0001022996366373,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,9.156848682323472e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,7.956784247653559e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.000107727239083,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,0.0005110026686452,289.74053955078125,294.1499938964844,296.0912780761719,293.842041015625,296.2753295898437,296.3280944824219,284.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900197084993,1.6393386204072158e-08,0.0010900032939389,-0.0419720485806465,0.0,0.0,0.0,-0.0129395890980958,60.0,19.85970115661621,0.0,-8.101157078499457e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0001022996366373,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,9.156848682323472e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,7.956784247653559e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.000107727239083,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,0.0005110026686452,289.74053955078125,294.1499938964844,296.0912780761719,293.842041015625,296.2753295898437,296.3280944824219,284.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900197084993,1.6393386204072158e-08,0.0010900032939389,-0.0419720485806465,0.0,0.0,0.0,-0.0129395890980958,60.0,19.85970115661621,0.0,-8.101157078499457e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,0.0001092959864763,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,9.783091081772e-05,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,8.500952390022576e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001150947791757,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0005459506064653,289.6937866210937,294.1499938964844,295.9804382324219,293.846923828125,296.270263671875,296.1431884765625,284.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645728955045,2.5111617674156164e-08,0.0011645478662103,-0.0647207126021385,0.0,0.0,0.0,-0.0172615703195333,60.0,20.486570358276367,0.0,-9.24712466598976e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,0.0001092959864763,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,9.783091081772e-05,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,8.500952390022576e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001150947791757,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0005459506064653,289.6937866210937,294.1499938964844,295.9804382324219,293.846923828125,296.270263671875,296.1431884765625,284.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645728955045,2.5111617674156164e-08,0.0011645478662103,-0.0647207126021385,0.0,0.0,0.0,-0.0172615703195333,60.0,20.486570358276367,0.0,-9.24712466598976e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,0.0001102589449146,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.8692842584569e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,8.575848914915696e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,0.0001161088148364,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,0.0005507607711479,289.64520263671875,294.1499938964844,295.8753967285156,293.8494873046875,296.2627868652344,295.989990234375,284.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748665710911,2.6311584022664647e-08,0.0011748402612283,-0.0678448602557182,0.0,0.0,0.0,-0.0178566053509712,60.0,20.82055282592773,0.0,-9.410773316176346e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,0.0001102589449146,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.8692842584569e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,8.575848914915696e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,0.0001161088148364,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,0.0005507607711479,289.64520263671875,294.1499938964844,295.8753967285156,293.8494873046875,296.2627868652344,295.989990234375,284.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748665710911,2.6311584022664647e-08,0.0011748402612283,-0.0678448602557182,0.0,0.0,0.0,-0.0178566053509712,60.0,20.82055282592773,0.0,-9.410773316176346e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.00010774765542,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,9.644497913541272e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,8.380521467188373e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244567871094,0.0,0.0,0.0001134642807301,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0005382165545597,289.6214294433594,294.1499938964844,295.8253479003906,293.849853515625,296.2584228515625,295.9316101074219,284.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481043184176,2.318201808293452e-08,0.0011480810353532,-0.0596930086612701,0.0,0.0,0.0,-0.0163051504641771,60.0,20.648839950561523,0.0,-8.986963706547615e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.000104704129626,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.372070780955256e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,8.143797458615154e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001102592723327,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0005230137030594,289.59832763671875,294.1499938964844,295.77703857421875,293.8496398925781,296.25372314453125,295.8838806152344,284.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156800901517,1.938934879319732e-08,0.0011156607652083,-0.0497984029352664,0.0,0.0,0.0,-0.0144250132143497,60.0,20.29299736022949,0.0,-8.48642187634141e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,9.9074917670805e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,8.86819907464087e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,7.705960888415575e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,0.0001043313968693,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0004948949790559,289.55401611328125,294.1499938964844,295.68621826171875,293.84735107421875,296.2435302734375,295.80889892578125,284.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556967463344,1.2374957059080316e-08,0.0010556844063103,-0.0314629413187503,0.0,0.0,0.0,-0.0109476940706372,60.0,19.39537048339844,0.0,-7.598431039923528e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,9.9074917670805e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,8.86819907464087e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,7.705960888415575e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,0.0001043313968693,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0004948949790559,289.55401611328125,294.1499938964844,295.68621826171875,293.84735107421875,296.2435302734375,295.80889892578125,284.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556967463344,1.2374957059080316e-08,0.0010556844063103,-0.0314629413187503,0.0,0.0,0.0,-0.0109476940706372,60.0,19.39537048339844,0.0,-7.598431039923528e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,9.571342525305226e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,8.567310578655452e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.444505172315985e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0001007915489026,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,0.000478103844216,289.5115661621094,294.1499938964844,295.6038818359375,293.8425598144531,296.2323913574219,295.7525939941406,284.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.18649947831318e-09,0.0010198599193245,-0.0204983428120613,0.0,0.0,0.0,-0.008871248923242,60.0,18.636165618896484,0.0,-7.0915582739417e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,9.571342525305226e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,8.567310578655452e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.444505172315985e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0001007915489026,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,0.000478103844216,289.5115661621094,294.1499938964844,295.6038818359375,293.8425598144531,296.2323913574219,295.7525939941406,284.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.18649947831318e-09,0.0010198599193245,-0.0204983428120613,0.0,0.0,0.0,-0.008871248923242,60.0,18.636165618896484,0.0,-7.0915582739417e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,9.450943616684526e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,8.459539822069928e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,7.350857777055353e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.952366235665976e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.000472089741379,289.469970703125,294.1499938964844,295.5308532714844,293.8352966308594,296.2203369140625,295.7041931152344,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070331627503,6.68630306677187e-09,0.0010070265270769,-0.0165691394358873,0.0,0.0,0.0,-0.0081275114789605,60.0,18.10786437988281,0.0,-6.914260097801161e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,9.450943616684526e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,8.459539822069928e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,7.350857777055353e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.952366235665976e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.000472089741379,289.469970703125,294.1499938964844,295.5308532714844,293.8352966308594,296.2203369140625,295.7041931152344,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070331627503,6.68630306677187e-09,0.0010070265270769,-0.0165691394358873,0.0,0.0,0.0,-0.0081275114789605,60.0,18.10786437988281,0.0,-6.914260097801161e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,9.471052908338606e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,8.477539086015895e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,7.36649744794704e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.973542182706296e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0004730943182948,289.42852783203125,294.1499938964844,295.46807861328125,293.82550048828125,296.2072448730469,295.6522216796875,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091721778735,6.936787588784909e-09,0.0010091651929542,-0.0172252506017684,0.0,0.0,0.0,-0.0082516707479953,60.0,17.842174530029297,0.0,-6.943707830942003e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,9.471052908338606e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,8.477539086015895e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,7.36649744794704e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.973542182706296e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0004730943182948,289.42852783203125,294.1499938964844,295.46807861328125,293.82550048828125,296.2072448730469,295.6522216796875,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091721778735,6.936787588784909e-09,0.0010091651929542,-0.0172252506017684,0.0,0.0,0.0,-0.0082516707479953,60.0,17.842174530029297,0.0,-6.943707830942003e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.507283539278431e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,8.509968756698072e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,7.394676504191011e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975952148437,0.0,0.0,0.0001001169439405,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,0.000474904110888,289.40771484375,294.1499938964844,295.4407958984375,293.81964111328125,296.20037841796875,295.62384033203125,284.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130318114534,7.388171407995969e-09,0.0010130244772881,-0.0184075329452753,0.0,0.0,0.0,-0.0084754386916756,60.0,17.76714324951172,0.0,-6.996931034564113e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,9.548717207508162e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,8.547055040253326e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,7.426902448059991e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,0.0001005532612907,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,0.0004769738297909,289.3868713378906,294.1499938964844,295.4164123535156,293.8131408691406,296.1933288574219,295.5941162109375,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174460476264,7.904383814150151e-09,0.0010174381313845,-0.0197595227509737,0.0,0.0,0.0,-0.0087313456460833,60.0,17.71551513671875,0.0,-7.058046946895048e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.616783790988848e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,8.607980271335691e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,7.47984231566079e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001012700304272,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0004803739138878,289.3450012207031,294.1499938964844,295.3767395019531,293.798095703125,296.17877197265625,295.5350646972656,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246991878375,8.752401470246696e-09,0.0010246904566884,-0.0219802912324666,0.0,0.0,0.0,-0.0091517493128776,60.0,17.635160446166992,0.0,-7.15902146453118e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.616783790988848e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,8.607980271335691e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,7.47984231566079e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001012700304272,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0004803739138878,289.3450012207031,294.1499938964844,295.3767395019531,293.798095703125,296.17877197265625,295.5350646972656,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246991878375,8.752401470246696e-09,0.0010246904566884,-0.0219802912324666,0.0,0.0,0.0,-0.0091517493128776,60.0,17.635160446166992,0.0,-7.15902146453118e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,9.646135004004464e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,8.634251571493223e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,7.502669905079529e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,0.0001015791058307,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0004818401066586,289.3030700683594,294.1499938964844,295.3500061035156,293.7802734375,296.1638488769531,295.4819641113281,284.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027827267535,9.118041432998323e-09,0.0010278180707246,-0.0229377225041389,0.0,0.0,0.0,-0.0093330172821879,60.0,17.5413818359375,0.0,-7.202780238912966e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,9.646135004004464e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,8.634251571493223e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,7.502669905079529e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,0.0001015791058307,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0004818401066586,289.3030700683594,294.1499938964844,295.3500061035156,293.7802734375,296.1638488769531,295.4819641113281,284.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027827267535,9.118041432998323e-09,0.0010278180707246,-0.0229377225041389,0.0,0.0,0.0,-0.0093330172821879,60.0,17.5413818359375,0.0,-7.202780238912966e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,9.639484051149338e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,8.628297655377537e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,7.497495244024321e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0001015090601867,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0004815079446416,289.26123046875,294.1499938964844,295.3302917480469,293.7613220214844,296.1488342285156,295.4378356933594,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271194623783,9.035113102129344e-09,0.0010271103819832,-0.0227205790579319,0.0,0.0,0.0,-0.0092919133603572,60.0,17.406879425048828,0.0,-7.192844009296095e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,9.639484051149338e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,8.628297655377537e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,7.497495244024321e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0001015090601867,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0004815079446416,289.26123046875,294.1499938964844,295.3302917480469,293.7613220214844,296.1488342285156,295.4378356933594,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271194623783,9.035113102129344e-09,0.0010271103819832,-0.0227205790579319,0.0,0.0,0.0,-0.0092919133603572,60.0,17.406879425048828,0.0,-7.192844009296095e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,9.627878898754716e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,8.617908315500244e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,7.488467235816643e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001013868459267,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0004809282836504,289.2196350097656,294.1499938964844,295.3111267089844,293.7428894042969,296.1337585449219,295.4020080566406,284.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258820839226,8.890450153842266e-09,0.0010258731199428,-0.0223417766392231,0.0,0.0,0.0,-0.009220196865499,60.0,17.254457473754883,-0.0,-7.17552666174015e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,9.627878898754716e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,8.617908315500244e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,7.488467235816643e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001013868459267,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0004809282836504,289.2196350097656,294.1499938964844,295.3111267089844,293.7428894042969,296.1337585449219,295.4020080566406,284.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258820839226,8.890450153842266e-09,0.0010258731199428,-0.0223417766392231,0.0,0.0,0.0,-0.009220196865499,60.0,17.254457473754883,-0.0,-7.17552666174015e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,9.620533091947436e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,8.611333032604307e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,7.482753426302224e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,0.0001013094879454,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0004805614007636,289.19891357421875,294.1499938964844,295.3017578125,293.7338562011719,296.126220703125,295.3864440917969,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250986088067,8.798897610517997e-09,0.0010250897612422,-0.0221020430326461,0.0,0.0,0.0,-0.0091748079285025,60.0,17.17635154724121,-0.0,-7.16457861926756e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.612292342353612e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,8.603955939179286e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,7.476343307644129e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,0.0001012227003229,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.0004801497852895,289.1782531738281,294.1499938964844,295.2925109863281,293.7249450683594,296.11865234375,295.3720092773437,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242202552035,8.696185993528616e-09,0.0010242115240544,-0.0218330826610326,0.0,0.0,0.0,-0.0091238897293806,60.0,17.098087310791016,-0.0,-7.152305414592774e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.593637514626609e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,8.587257616454735e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.461832137778401e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001010262494673,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0004792179970536,289.1371459960937,294.1499938964844,295.2743530273437,293.7074890136719,296.103515625,295.3457336425781,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222326964139,8.463694634031071e-09,0.0010222241980955,-0.0212242621928453,0.0,0.0,0.0,-0.0090086366981267,60.0,16.941970825195312,-0.0,-7.124563694560494e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.593637514626609e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,8.587257616454735e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.461832137778401e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001010262494673,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0004792179970536,289.1371459960937,294.1499938964844,295.2743530273437,293.7074890136719,296.103515625,295.3457336425781,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222326964139,8.463694634031071e-09,0.0010222241980955,-0.0212242621928453,0.0,0.0,0.0,-0.0090086366981267,60.0,16.941970825195312,-0.0,-7.124563694560494e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,9.572471026331186e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,8.568309567635879e-05,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.445367373293266e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0001008033432299,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0004781607422046,289.0962829589844,294.1499938964844,295.25665283203125,293.6904602050781,296.0883483886719,295.322509765625,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.787382125854492,-0.0,-7.093152731840746e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,9.572471026331186e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,8.568309567635879e-05,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.445367373293266e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0001008033432299,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0004781607422046,289.0962829589844,294.1499938964844,295.25665283203125,293.6904602050781,296.0883483886719,295.322509765625,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.787382125854492,-0.0,-7.093152731840746e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.549751121085136e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,8.547972538508475e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,7.427694799844176e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001005640806397,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0004770258965436,289.05572509765625,294.1499938964844,295.2393798828125,293.6737976074219,296.0731811523437,295.3014831542969,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916763244963931e-09,0.0010175473289564,-0.0197919402271509,0.0,0.0,0.0,-0.0087374988943338,60.0,16.635318756103516,-0.0,-7.059514928187127e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.549751121085136e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,8.547972538508475e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,7.427694799844176e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001005640806397,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0004770258965436,289.05572509765625,294.1499938964844,295.2393798828125,293.6737976074219,296.0731811523437,295.3014831542969,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916763244963931e-09,0.0010175473289564,-0.0197919402271509,0.0,0.0,0.0,-0.0087374988943338,60.0,16.635318756103516,-0.0,-7.059514928187127e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.526316716801377e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,8.526995225111023e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,7.409466343233362e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001003172947093,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0004758553404826,289.0154724121094,294.1499938964844,295.2224426269531,293.65753173828125,296.0580139160156,295.2821655273437,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624724851496012e-09,0.0010150501038879,-0.0190270878374576,0.0,0.0,0.0,-0.0085927229374647,60.0,16.486652374267578,-0.0,-7.024903680985517e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.526316716801377e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,8.526995225111023e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,7.409466343233362e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001003172947093,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0004758553404826,289.0154724121094,294.1499938964844,295.2224426269531,293.65753173828125,296.0580139160156,295.2821655273437,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624724851496012e-09,0.0010150501038879,-0.0190270878374576,0.0,0.0,0.0,-0.0085927229374647,60.0,16.486652374267578,-0.0,-7.024903680985517e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,9.514609701000154e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,8.516515663359314e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,7.40035975468345e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.0,0.0001001940108835,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,0.0004752705863211,288.9954833984375,294.1499938964844,295.214111328125,293.6495056152344,296.0504455566406,295.27313232421875,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138102807104,7.478831776097651e-09,0.0010138028301298,-0.0186449810862541,0.0,0.0,0.0,-0.0085203982889652,60.0,16.414182662963867,-0.0,-7.007644597933904e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.503087494522332e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,8.506201993441209e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.822998046875,0.0,0.0,7.391397230094299e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,0.0001000726697384,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.0004746950580738,288.9755859375,294.1499938964844,295.2058410644531,293.6415405273437,296.0428771972656,295.26434326171875,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125824483111,7.335242635519988e-09,0.0010125751141458,-0.0182688999921083,0.0,0.0,0.0,-0.0084492154419422,60.0,16.34294319152832,-0.0,-6.99067896903216e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
