time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,9.480696462560444e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,8.486158913001418e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.373980770353228e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,9.983687778003514e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035888671875,0.0,0.0,0.0004735766269732,288.9359741210937,294.1499938964844,295.1895751953125,293.6258850097656,296.0277404785156,295.24725341796875,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562076182056915e-09,0.0010101887164637,-0.0175380446016788,0.0,0.0,0.0,-0.0083108842372894,60.0,16.203397750854492,-0.0,-6.95776876113996e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,9.480696462560444e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,8.486158913001418e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.373980770353228e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,9.983687778003514e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035888671875,0.0,0.0,0.0004735766269732,288.9359741210937,294.1499938964844,295.1895751953125,293.6258850097656,296.0277404785156,295.24725341796875,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562076182056915e-09,0.0010101887164637,-0.0175380446016788,0.0,0.0,0.0,-0.0083108842372894,60.0,16.203397750854492,-0.0,-6.95776876113996e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,9.460016008233652e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,8.467646694043651e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,7.35789435566403e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.96190938167274e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0004725436738226,288.89666748046875,294.1499938964844,295.17352294921875,293.6104431152344,296.0126342773437,295.2309875488281,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079917265102,6.798489327053403e-09,0.0010079848580062,-0.0168629996478557,0.0,0.0,0.0,-0.0081831216812133,60.0,16.069793701171875,-0.0,-6.927441376092247e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,9.460016008233652e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,8.467646694043651e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,7.35789435566403e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.96190938167274e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0004725436738226,288.89666748046875,294.1499938964844,295.17352294921875,293.6104431152344,296.0126342773437,295.2309875488281,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079917265102,6.798489327053403e-09,0.0010079848580062,-0.0168629996478557,0.0,0.0,0.0,-0.0081831216812133,60.0,16.069793701171875,-0.0,-6.927441376092247e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,9.441740257898346e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,8.451287430943921e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,7.343678589677438e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,9.942663018591702e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0004716308030765,288.857666015625,294.1499938964844,295.15771484375,293.59521484375,295.9975280761719,295.2153015136719,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100604374893,6.570726629462342e-09,0.001006037229672,-0.0162663962692022,0.0,0.0,0.0,-0.0080702099949121,60.0,15.943007469177246,-0.0,-6.90069441589003e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,9.441740257898346e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,8.451287430943921e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,7.343678589677438e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,9.942663018591702e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0004716308030765,288.857666015625,294.1499938964844,295.15771484375,293.59521484375,295.9975280761719,295.2153015136719,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100604374893,6.570726629462342e-09,0.001006037229672,-0.0162663962692022,0.0,0.0,0.0,-0.0080702099949121,60.0,15.943007469177246,-0.0,-6.90069441589003e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,9.42617843975313e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,8.437357610091567e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,7.331573578994721e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,9.926275379257277e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,0.0004708535270765,288.8190002441406,294.1499938964844,295.14208984375,293.5802001953125,295.9824523925781,295.2000732421875,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100438517984,6.376790206985561e-09,0.0010043788934126,-0.0157583840191364,0.0,0.0,0.0,-0.0079740667715668,60.0,15.823230743408203,-0.0,-6.87795989051665e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,9.42617843975313e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,8.437357610091567e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,7.331573578994721e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,9.926275379257277e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,0.0004708535270765,288.8190002441406,294.1499938964844,295.14208984375,293.5802001953125,295.9824523925781,295.2000732421875,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100438517984,6.376790206985561e-09,0.0010043788934126,-0.0157583840191364,0.0,0.0,0.0,-0.0079740667715668,60.0,15.823230743408203,-0.0,-6.87795989051665e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,9.41986363613978e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993103027344,0.0,0.0,8.431704918621108e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,7.326661580009386e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.919625153997912e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127685546875,0.0,0.0,0.0004705381288658,288.7998352050781,294.1499938964844,295.13433837890625,293.5727233886719,295.97491455078125,295.1925964355469,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037127649411,6.298085608591464e-09,0.0010037064785137,-0.0155522162094712,0.0,0.0,0.0,-0.0079350527375936,60.0,15.766831398010254,-0.0,-6.868744861776578e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,9.414007217856124e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,8.426461863564327e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.693603515625,0.0,0.0,7.322105375351384e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954345703125,0.0,0.0,9.91345732472837e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,0.0004702455771621,288.7806701660156,294.1499938964844,295.1266174316406,293.5653076171875,295.9673767089844,295.18511962890625,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030893608927,6.225089776989989e-09,0.0010030831908807,-0.0153609998524189,0.0,0.0,0.0,-0.0078988699242472,60.0,15.711398124694824,-0.0,-6.860203427550007e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,9.404569573234768e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,8.418013021582738e-05,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678771972656,0.0,0.0,7.314763206522912e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,9.903518366627397e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0004697741824202,288.7425537109375,294.1499938964844,295.1112365722656,293.5505065917969,295.9523010253906,295.1703186035156,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107446548497819e-09,0.001002075150609,-0.0150528270751237,0.0,0.0,0.0,-0.0078405383974313,60.0,15.605785369873049,-0.0,-6.84644874127116e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,9.404569573234768e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,8.418013021582738e-05,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678771972656,0.0,0.0,7.314763206522912e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,9.903518366627397e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0004697741824202,288.7425537109375,294.1499938964844,295.1112365722656,293.5505065917969,295.9523010253906,295.1703186035156,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107446548497819e-09,0.001002075150609,-0.0150528270751237,0.0,0.0,0.0,-0.0078405383974313,60.0,15.605785369873049,-0.0,-6.84644874127116e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,9.398324618814512e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,8.412422175751999e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,7.309905049623922e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,9.896941628539936e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0004694622766692,288.7047424316406,294.1499938964844,295.095947265625,293.5357971191406,295.937255859375,295.15557861328125,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014151921495,6.0295879400484864e-09,0.0010014092549681,-0.0148488683626055,0.0,0.0,0.0,-0.0078019401989877,60.0,15.507257461547852,-0.0,-6.837353083710698e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,9.398324618814512e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,8.412422175751999e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,7.309905049623922e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,9.896941628539936e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0004694622766692,288.7047424316406,294.1499938964844,295.095947265625,293.5357971191406,295.937255859375,295.15557861328125,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014151921495,6.0295879400484864e-09,0.0010014092549681,-0.0148488683626055,0.0,0.0,0.0,-0.0078019401989877,60.0,15.507257461547852,-0.0,-6.837353083710698e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297607421875,0.0,0.0,9.395109373144804e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,8.40954453451559e-05,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61651611328125,0.0,0.0,7.307403575396165e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182861328125,0.0,0.0,9.893555397866294e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225280761719,0.0,0.0,0.0004693017690442,288.667236328125,294.1499938964844,295.0806884765625,293.5211181640625,295.9222106933594,295.1408386230469,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010721161961,5.989486684399026e-09,0.0010010661790147,-0.0147438189014792,0.0,0.0,0.0,-0.0077820597216486,60.0,15.415607452392578,-0.0,-6.832671317624772e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297607421875,0.0,0.0,9.395109373144804e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,8.40954453451559e-05,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61651611328125,0.0,0.0,7.307403575396165e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182861328125,0.0,0.0,9.893555397866294e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225280761719,0.0,0.0,0.0004693017690442,288.667236328125,294.1499938964844,295.0806884765625,293.5211181640625,295.9222106933594,295.1408386230469,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010721161961,5.989486684399026e-09,0.0010010661790147,-0.0147438189014792,0.0,0.0,0.0,-0.0077820597216486,60.0,15.415607452392578,-0.0,-6.832671317624772e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.394640801474452e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841369628906,0.0,0.0,8.409123256569728e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909118652344,0.0,0.0,7.307037594728172e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.893060632748528e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968322753906,0.0,0.0,0.0004692783695645,288.6299743652344,294.1499938964844,295.0654296875,293.50640869140625,295.9071350097656,295.1259765625,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010217083618,5.9835905119598465e-09,0.001001015654765,-0.0147283738479018,0.0,0.0,0.0,-0.0077791367657482,60.0,15.33035659790039,-0.0,-6.831982801713822e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.394640801474452e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841369628906,0.0,0.0,8.409123256569728e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909118652344,0.0,0.0,7.307037594728172e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.893060632748528e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968322753906,0.0,0.0,0.0004692783695645,288.6299743652344,294.1499938964844,295.0654296875,293.50640869140625,295.9071350097656,295.1259765625,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010217083618,5.9835905119598465e-09,0.001001015654765,-0.0147283738479018,0.0,0.0,0.0,-0.0077791367657482,60.0,15.33035659790039,-0.0,-6.831982801713822e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,9.395310189574956e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,8.409722067881376e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,7.307557825697586e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,9.893765673041344e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,0.0004693118389695,288.6114196777344,294.1499938964844,295.05780029296875,293.49908447265625,295.89959716796875,295.1185302734375,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010948171839,5.991911411484807e-09,0.0010010888800024,-0.0147501686587929,0.0,0.0,0.0,-0.0077832713723182,60.0,15.289793968200684,-0.0,-6.832954113633606e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782775878906,0.0,0.0,9.396539826411754e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,8.410822920268402e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,7.30851388652809e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,9.895060065900908e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0004693732771556,288.59295654296875,294.1499938964844,295.0501403808594,293.49169921875,295.8920593261719,295.11102294921875,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007207176139673e-09,0.0010012196144089,-0.0147902378812432,0.0,0.0,0.0,-0.0077908542007207,60.0,15.250593185424805,-0.0,-6.83473970752857e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,9.40017416724004e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,8.414075273321941e-05,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,7.311339140869677e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,9.898887219605967e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,0.0004695548850577,288.5561828613281,294.1499938964844,295.0347595214844,293.4768981933594,295.8769836425781,295.0958557128906,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016103042289,6.0524412148765805e-09,0.0010016042506322,-0.014908735640347,0.0,0.0,0.0,-0.0078132674098014,60.0,15.175470352172852,-0.0,-6.840022592768946e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,9.40017416724004e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,8.414075273321941e-05,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,7.311339140869677e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,9.898887219605967e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,0.0004695548850577,288.5561828613281,294.1499938964844,295.0347595214844,293.4768981933594,295.8769836425781,295.0958557128906,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016103042289,6.0524412148765805e-09,0.0010016042506322,-0.014908735640347,0.0,0.0,0.0,-0.0078132674098014,60.0,15.175470352172852,-0.0,-6.840022592768946e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,9.40524259931408e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,8.418611105298623e-05,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,7.315279799513519e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160217285156,0.0,0.0,9.90422340692021e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004698080592788,288.5196838378906,294.1499938964844,295.019287109375,293.4620056152344,295.8619079589844,295.0804443359375,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.115538297990497e-09,0.0010021443013101,-0.015074023976922,0.0,0.0,0.0,-0.0078445505350828,60.0,15.104825973510742,-0.0,-6.847394473652457e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,9.40524259931408e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,8.418611105298623e-05,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,7.315279799513519e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160217285156,0.0,0.0,9.90422340692021e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004698080592788,288.5196838378906,294.1499938964844,295.019287109375,293.4620056152344,295.8619079589844,295.0804443359375,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.115538297990497e-09,0.0010021443013101,-0.015074023976922,0.0,0.0,0.0,-0.0078445505350828,60.0,15.104825973510742,-0.0,-6.847394473652457e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013427734375,0.0,0.0,9.411430801264942e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4824523925781,0.0,0.0,8.424148836638778e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888916015625,0.0,0.0,7.32009211787954e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.910739026963712e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,0.0004701172292698,288.4833984375,294.1499938964844,295.0036315917969,293.44696044921875,295.8468017578125,295.0648803710937,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028091492131,6.192589552256322e-09,0.001002802979201,-0.0152758657932281,0.0,0.0,0.0,-0.0078827468678355,60.0,15.036909103393556,-0.0,-6.856402023913688e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013427734375,0.0,0.0,9.411430801264942e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4824523925781,0.0,0.0,8.424148836638778e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888916015625,0.0,0.0,7.32009211787954e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.910739026963712e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,0.0004701172292698,288.4833984375,294.1499938964844,295.0036315917969,293.44696044921875,295.8468017578125,295.0648803710937,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028091492131,6.192589552256322e-09,0.001002802979201,-0.0152758657932281,0.0,0.0,0.0,-0.0078827468678355,60.0,15.036909103393556,-0.0,-6.856402023913688e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.41796533879824e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,8.42999797896482e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635009765625,0.0,0.0,7.325173646677285e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,9.917619900079444e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.000470443686936,288.4473571777344,294.1499938964844,294.9878234863281,293.4317321777344,295.8316650390625,295.0491027832031,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003505080007,6.273964459069248e-09,0.0010034987935796,-0.015489031560719,0.0,0.0,0.0,-0.0079230880364775,60.0,14.971808433532717,-0.0,-6.865921875487403e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.41796533879824e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,8.42999797896482e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635009765625,0.0,0.0,7.325173646677285e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,9.917619900079444e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.000470443686936,288.4473571777344,294.1499938964844,294.9878234863281,293.4317321777344,295.8316650390625,295.0491027832031,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003505080007,6.273964459069248e-09,0.0010034987935796,-0.015489031560719,0.0,0.0,0.0,-0.0079230880364775,60.0,14.971808433532717,-0.0,-6.865921875487403e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630432128906,0.0,0.0,9.421190770808607e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,8.432883623754606e-05,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,7.327681669266894e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45245361328125,0.0,0.0,9.921015589497983e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,0.0004706048057414,288.429443359375,294.1499938964844,294.9798278808594,293.4240417480469,295.8240966796875,295.0411071777344,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038486216217,6.314120337691521e-09,0.001003842218779,-0.0155942216515541,0.0,0.0,0.0,-0.0079429950565099,60.0,14.940019607543944,-0.0,-6.870622115684456e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,9.424194286111742e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,8.435572817688808e-05,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,7.330017251661047e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.92417917586863e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0004707548941951,288.4115905761719,294.1499938964844,294.9717712402344,293.4162902832031,295.8164978027344,295.0330505371094,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.3515268600156105e-09,0.0010041621280834,-0.0156922079622745,0.0,0.0,0.0,-0.0079615395516157,60.0,14.908476829528809,-0.0,-6.87500190110768e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,9.429335477761924e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,8.440173405688256e-05,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,7.33401466277428e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,9.929592488333584e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183349609375,0.0,0.0,0.0004710117354989,288.3760986328125,294.1499938964844,294.9554443359375,293.40057373046875,295.80133056640625,295.0168151855469,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047159157693,6.4155352141881394e-09,0.0010047095129266,-0.0158598776906728,0.0,0.0,0.0,-0.007993271574378,60.0,14.845575332641602,-0.0,-6.882498837512685e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,9.429335477761924e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,8.440173405688256e-05,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,7.33401466277428e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,9.929592488333584e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183349609375,0.0,0.0,0.0004710117354989,288.3760986328125,294.1499938964844,294.9554443359375,293.40057373046875,295.80133056640625,295.0168151855469,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047159157693,6.4155352141881394e-09,0.0010047095129266,-0.0158598776906728,0.0,0.0,0.0,-0.007993271574378,60.0,14.845575332641602,-0.0,-6.882498837512685e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995361328125,0.0,0.0,9.43291452131234e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,8.44337628223002e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,7.336797716561705e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.933360706781968e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,0.0004711905494332,288.3409118652344,294.1499938964844,294.9388427734375,293.3846130371094,295.7861022949219,295.0003662109375,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050971759483,6.460083135095829e-09,0.0010050906566902,-0.015976570546627,0.0,0.0,0.0,-0.0080153569579124,60.0,14.782183647155762,-0.0,-6.88771990553505e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995361328125,0.0,0.0,9.43291452131234e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,8.44337628223002e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,7.336797716561705e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.933360706781968e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,0.0004711905494332,288.3409118652344,294.1499938964844,294.9388427734375,293.3846130371094,295.7861022949219,295.0003662109375,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050971759483,6.460083135095829e-09,0.0010050906566902,-0.015976570546627,0.0,0.0,0.0,-0.0080153569579124,60.0,14.782183647155762,-0.0,-6.88771990553505e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.434980165679008e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565368652344,0.0,0.0,8.445224375464022e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,7.338402792811394e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,9.935534762917086e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,0.000471293751616,288.3059997558594,294.1499938964844,294.9219055175781,293.3682861328125,295.7708740234375,294.9837951660156,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053172009065,6.485770143171976e-09,0.0010053107980638,-0.0160438567399978,0.0,0.0,0.0,-0.0080280927941203,60.0,14.717930793762209,-0.0,-6.890730475106467e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.434980165679008e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565368652344,0.0,0.0,8.445224375464022e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,7.338402792811394e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,9.935534762917086e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,0.000471293751616,288.3059997558594,294.1499938964844,294.9219055175781,293.3682861328125,295.7708740234375,294.9837951660156,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053172009065,6.485770143171976e-09,0.0010053107980638,-0.0160438567399978,0.0,0.0,0.0,-0.0080280927941203,60.0,14.717930793762209,-0.0,-6.890730475106467e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,9.434710955247284e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33160400390625,0.0,0.0,8.44498208607547e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,7.338192517636344e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.935251000570132e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428039550781,0.0,0.0,0.0004712803347501,288.2714538574219,294.1499938964844,294.9045715332031,293.35162353515625,295.7555847167969,294.9670104980469,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052878642454,6.482370196181364e-09,0.0010052813449874,-0.0160349495708942,0.0,0.0,0.0,-0.0080264061689376,60.0,14.651703834533691,-0.0,-6.890331860631704e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,9.434710955247284e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33160400390625,0.0,0.0,8.44498208607547e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,7.338192517636344e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.935251000570132e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428039550781,0.0,0.0,0.0004712803347501,288.2714538574219,294.1499938964844,294.9045715332031,293.35162353515625,295.7555847167969,294.9670104980469,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052878642454,6.482370196181364e-09,0.0010052813449874,-0.0160349495708942,0.0,0.0,0.0,-0.0080264061689376,60.0,14.651703834533691,-0.0,-6.890331860631704e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,9.434132516616955e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,8.444464765489101e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251037597656,0.0,0.0,7.337742135860026e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,9.934642002917826e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,0.0004712514928542,288.2542724609375,294.1499938964844,294.895751953125,293.3431396484375,295.7479248046875,294.9585876464844,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052260477095,6.475146641093943e-09,0.0010052196448668,-0.0160160288214683,0.0,0.0,0.0,-0.0080228252336382,60.0,14.618122100830078,-0.0,-6.889485604233414e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
