time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,9.432764636585488e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,8.443239494226873e-05,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,7.336677663261071e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,9.933200635714456e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0004711831570602,288.2371520996094,294.1499938964844,294.8868408203125,293.3345642089844,295.7402648925781,294.9501342773437,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050799464806,6.458077628224146e-09,0.0010050734272226,-0.0159713178873062,0.0,0.0,0.0,-0.0080143623054027,60.0,14.583866119384766,-0.0,-6.887484715889515e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,9.428444900549948e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,8.439372322754934e-05,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,7.33331689843908e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.928650979418308e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,0.0004709674103651,288.20318603515625,294.1499938964844,294.86865234375,293.31707763671875,295.7248840332031,294.93310546875,285.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046194074675,6.404211383426173e-09,0.0010046130046248,-0.0158302150666713,0.0,0.0,0.0,-0.0079876594245433,60.0,14.51343822479248,-0.0,-6.881172254225022e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,9.428444900549948e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,8.439372322754934e-05,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,7.33331689843908e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.928650979418308e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,0.0004709674103651,288.20318603515625,294.1499938964844,294.86865234375,293.31707763671875,295.7248840332031,294.93310546875,285.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046194074675,6.404211383426173e-09,0.0010046130046248,-0.0158302150666713,0.0,0.0,0.0,-0.0079876594245433,60.0,14.51343822479248,-0.0,-6.881172254225022e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.422039875062184e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,8.433638140559196e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,7.328334322664887e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.921905439114198e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,0.0004706475010607,288.1695861816406,294.1499938964844,294.8500061035156,293.2991027832031,295.70947265625,294.9158935546875,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039368644356,6.324368584387231e-09,0.0010039305780082,-0.0156210660934448,0.0,0.0,0.0,-0.0079480791464447,60.0,14.440455436706545,-0.0,-6.871821511822418e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.422039875062184e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,8.433638140559196e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,7.328334322664887e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.921905439114198e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,0.0004706475010607,288.1695861816406,294.1499938964844,294.8500061035156,293.2991027832031,295.70947265625,294.9158935546875,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039368644356,6.324368584387231e-09,0.0010039305780082,-0.0156210660934448,0.0,0.0,0.0,-0.0079480791464447,60.0,14.440455436706545,-0.0,-6.871821511822418e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.413957013748586e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,8.426402928307652e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,7.32204644009471e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.913394023897126e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004702438018284,288.1363220214844,294.1499938964844,294.8310852050781,293.2808837890625,295.69403076171875,294.8985900878906,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030756238847,6.223626503043533e-09,0.0010030694538727,-0.0153571674600243,0.0,0.0,0.0,-0.0078981388360261,60.0,14.365504264831545,-0.0,-6.860032186750686e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.413957013748586e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,8.426402928307652e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,7.32204644009471e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.913394023897126e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004702438018284,288.1363220214844,294.1499938964844,294.8310852050781,293.2808837890625,295.69403076171875,294.8985900878906,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030756238847,6.223626503043533e-09,0.0010030694538727,-0.0153571674600243,0.0,0.0,0.0,-0.0078981388360261,60.0,14.365504264831545,-0.0,-6.860032186750686e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,9.40409954637289e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,8.417578646913171e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.314378308365121e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.90301268757321e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0004697514232248,288.1033935546875,294.1499938964844,294.8121337890625,293.2626647949219,295.67852783203125,294.8812561035156,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100764782246415e-09,0.0010020183399319,-0.0150353228673338,0.0,0.0,0.0,-0.0078372284770011,60.0,14.288773536682127,-0.0,-6.84566785480456e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,9.40409954637289e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,8.417578646913171e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.314378308365121e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.90301268757321e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0004697514232248,288.1033935546875,294.1499938964844,294.8121337890625,293.2626647949219,295.67852783203125,294.8812561035156,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100764782246415e-09,0.0010020183399319,-0.0150353228673338,0.0,0.0,0.0,-0.0078372284770011,60.0,14.288773536682127,-0.0,-6.84566785480456e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,9.398773545399308e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,8.412811439484358e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,7.310235378099605e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.897403651848435e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,0.0004694854142144,288.0870666503906,294.1499938964844,294.8026428222656,293.2535400390625,295.6707458496094,294.87261962890625,285.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014567524194,6.034387656228546e-09,0.0010014506988227,-0.0148614412173628,0.0,0.0,0.0,-0.0078043220564723,60.0,14.249967575073242,-0.0,-6.83791370192921e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,9.393247455591336e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,8.407864515902475e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,7.305936742341146e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.891584340948611e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,0.0004692093934863,288.07080078125,294.1499938964844,294.7931823730469,293.2444152832031,295.6629638671875,294.86395263671875,285.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965516525208159e-09,0.0010008618701249,-0.0146810254082083,0.0,0.0,0.0,-0.0077701797708868,60.0,14.210978507995604,-0.0,-6.829873200331349e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.3819537141826e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,8.397755300393328e-05,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,7.297151751117781e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.879691060632469e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0004686453030444,288.0386047363281,294.1499938964844,294.774169921875,293.22613525390625,295.6473693847656,294.8466796875,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.824766891038281e-09,0.0009996582521125,-0.0143123110756278,0.0,0.0,0.0,-0.0077004041522741,60.0,14.132857322692873,-0.0,-6.81345468933614e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.3819537141826e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,8.397755300393328e-05,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,7.297151751117781e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.879691060632469e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0004686453030444,288.0386047363281,294.1499938964844,294.774169921875,293.22613525390625,295.6473693847656,294.8466796875,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.824766891038281e-09,0.0009996582521125,-0.0143123110756278,0.0,0.0,0.0,-0.0077004041522741,60.0,14.132857322692873,-0.0,-6.81345468933614e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.370750922244042e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,8.387726848013699e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,7.288437336683273e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,9.867893095361067e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0004680857236962,288.0067138671875,294.1499938964844,294.7551574707031,293.2078552246094,295.6317443847656,294.8294677734375,285.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.6851474639074695e-09,0.0009984642965719,-0.0139465499669313,0.0,0.0,0.0,-0.0076311882585287,60.0,14.055066108703612,-0.0,-6.797188234486384e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.370750922244042e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,8.387726848013699e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,7.288437336683273e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,9.867893095361067e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0004680857236962,288.0067138671875,294.1499938964844,294.7551574707031,293.2078552246094,295.6317443847656,294.8294677734375,285.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.6851474639074695e-09,0.0009984642965719,-0.0139465499669313,0.0,0.0,0.0,-0.0076311882585287,60.0,14.055066108703612,-0.0,-6.797188234486384e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,9.360155672766268e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,8.37824190966785e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,7.280195131897926e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,9.85673541435972e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0004675564996432,287.9752197265625,294.1499938964844,294.736083984375,293.1894836425781,295.6160583496094,294.81231689453125,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973406558856,5.5530997578046035e-09,0.0009973350679501,-0.0136006213724613,0.0,0.0,0.0,-0.0075657260604202,60.0,13.9782075881958,-0.0,-6.7818213267401e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,9.360155672766268e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,8.37824190966785e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,7.280195131897926e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,9.85673541435972e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0004675564996432,287.9752197265625,294.1499938964844,294.736083984375,293.1894836425781,295.6160583496094,294.81231689453125,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973406558856,5.5530997578046035e-09,0.0009973350679501,-0.0136006213724613,0.0,0.0,0.0,-0.0075657260604202,60.0,13.9782075881958,-0.0,-6.7818213267401e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.350770415039732e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,8.369841089006513e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.272895163623616e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.846851753536612e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.000467087724246,287.9441223144531,294.1499938964844,294.71697998046875,293.1711120605469,295.600341796875,294.7951354980469,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963401826098,5.436135097625083e-09,0.000996334827505,-0.0132942013442516,0.0,0.0,0.0,-0.0075077409856021,60.0,13.903169631958008,-0.0,-6.768224380948595e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.350770415039732e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,8.369841089006513e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.272895163623616e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.846851753536612e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.000467087724246,287.9441223144531,294.1499938964844,294.71697998046875,293.1711120605469,295.600341796875,294.7951354980469,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963401826098,5.436135097625083e-09,0.000996334827505,-0.0132942013442516,0.0,0.0,0.0,-0.0075077409856021,60.0,13.903169631958008,-0.0,-6.768224380948595e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.346310980618e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,8.365848771063611e-05,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,7.269425987033173e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,9.842155122896656e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,0.0004668649635277,287.9286499023437,294.1499938964844,294.7074279785156,293.1618957519531,295.59246826171875,294.7865295410156,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958648588508,5.3805506716742e-09,0.000995859503746,-0.0131485816091299,0.0,0.0,0.0,-0.0074801854789257,60.0,13.86614227294922,-0.0,-6.761767679108743e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,9.342467092210428e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,8.362407970707864e-05,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,7.266435568453744e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,9.838107507675886e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.0004666729655582,287.9132995605469,294.1499938964844,294.69781494140625,293.1526794433594,295.5845947265625,294.7779235839844,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954551933333,5.332639663180316e-09,0.0009954499546438,-0.0130230635404586,0.0,0.0,0.0,-0.0074564344249665,60.0,13.829665184020996,-0.0,-6.756204129487743e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.336146467830986e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,8.356750186067075e-05,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.26151920389384e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.831451461650433e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004663573054131,287.8828430175781,294.1499938964844,294.6786193847656,293.1341857910156,295.5687561035156,294.7606201171875,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.253858681442125e-09,0.0009947761427611,-0.0128166722133755,0.0,0.0,0.0,-0.0074173789471387,60.0,13.758710861206056,-0.0,-6.747062286649452e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.336146467830986e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,8.356750186067075e-05,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.26151920389384e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.831451461650433e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004663573054131,287.8828430175781,294.1499938964844,294.6786193847656,293.1341857910156,295.5687561035156,294.7606201171875,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947813814505,5.253858681442125e-09,0.0009947761427611,-0.0128166722133755,0.0,0.0,0.0,-0.0074173789471387,60.0,13.758710861206056,-0.0,-6.747062286649452e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.331766341347247e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,8.35282844491303e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,7.258111145347357e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.826837776927276e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0004661385319195,287.85272216796875,294.1499938964844,294.6593322753906,293.1156311035156,295.5528869628906,294.7431335449219,285.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943140903487,5.1992468108608145e-09,0.0009943088516592,-0.0126735977828502,0.0,0.0,0.0,-0.0073903035372495,60.0,13.690680503845217,-0.0,-6.740727798160151e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.331766341347247e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,8.35282844491303e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,7.258111145347357e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.826837776927276e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0004661385319195,287.85272216796875,294.1499938964844,294.6593322753906,293.1156311035156,295.5528869628906,294.7431335449219,285.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943140903487,5.1992468108608145e-09,0.0009943088516592,-0.0126735977828502,0.0,0.0,0.0,-0.0073903035372495,60.0,13.690680503845217,-0.0,-6.740727798160151e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.329216118203476e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,8.350545249413699e-05,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,7.256126991705969e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,9.824152220971882e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0004660111735574,287.82293701171875,294.1499938964844,294.63995361328125,293.09698486328125,295.5369873046875,294.7254638671875,285.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.1674371448484635e-09,0.0009940365562215,-0.012590262107551,0.0,0.0,0.0,-0.0073745329864323,60.0,13.62524127960205,-0.0,-6.737040081361556e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.329216118203476e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,8.350545249413699e-05,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,7.256126991705969e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,9.824152220971882e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0004660111735574,287.82293701171875,294.1499938964844,294.63995361328125,293.09698486328125,295.5369873046875,294.7254638671875,285.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.1674371448484635e-09,0.0009940365562215,-0.012590262107551,0.0,0.0,0.0,-0.0073745329864323,60.0,13.62524127960205,-0.0,-6.737040081361556e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.328847954748198e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,8.350215648533776e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.255839591380209e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.823764412431046e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0004659928381443,287.7934875488281,294.1499938964844,294.6205139160156,293.0782775878906,295.52099609375,294.7074890136719,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940024465322,5.162818617066023e-09,0.000993997324258,-0.0125781623646616,0.0,0.0,0.0,-0.0073722442612051,60.0,13.562843322753906,-0.0,-6.73650504268153e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.328847954748198e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,8.350215648533776e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.255839591380209e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.823764412431046e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0004659928381443,287.7934875488281,294.1499938964844,294.6205139160156,293.0782775878906,295.52099609375,294.7074890136719,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940024465322,5.162818617066023e-09,0.000993997324258,-0.0125781623646616,0.0,0.0,0.0,-0.0073722442612051,60.0,13.562843322753906,-0.0,-6.73650504268153e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.329175372840837e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,8.350508142029867e-05,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,7.256094249896705e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.824108565226196e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,0.000466009194497,287.7789001464844,294.1499938964844,294.6107788085937,293.06890869140625,295.5129699707031,294.69842529296875,285.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940372547134,5.1668775924440524e-09,0.0009940321324393,-0.012588795274496,0.0,0.0,0.0,-0.0073742568492889,60.0,13.5325345993042,-0.0,-6.736975421972602e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.330099419457838e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,8.351334690814838e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.256811659317464e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.825081360759214e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,0.0004660553531721,287.76434326171875,294.1499938964844,294.6010131835937,293.0595092773437,295.50494384765625,294.68927001953125,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941356256604,5.178369733016552e-09,0.0009941303869709,-0.0126189040020108,0.0,0.0,0.0,-0.0073799546808004,60.0,13.502891540527344,-0.0,-6.738307689602152e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.333143680123612e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,8.354058809345588e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.259179255925119e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.82828642008826e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,0.00046620744979,287.7355041503906,294.1499938964844,294.5813903808594,293.0406188964844,295.48883056640625,294.670654296875,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994459609501,5.216265197560688e-09,0.0009944543708115,-0.0127181839197874,0.0,0.0,0.0,-0.0073987408541142,60.0,13.445564270019531,-0.0,-6.742701685880095e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.333143680123612e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,8.354058809345588e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.259179255925119e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.82828642008826e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,0.00046620744979,287.7355041503906,294.1499938964844,294.5813903808594,293.0406188964844,295.48883056640625,294.670654296875,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994459609501,5.216265197560688e-09,0.0009944543708115,-0.0127181839197874,0.0,0.0,0.0,-0.0073987408541142,60.0,13.445564270019531,-0.0,-6.742701685880095e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.33747214730829e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,8.35793252917938e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.262544386321679e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.832844079937786e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,0.0004664236912503,287.7070007324219,294.1499938964844,294.5616760253906,293.02166748046875,295.4726257324219,294.651611328125,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949203813448,5.2701563113544125e-09,0.00099491502624,-0.0128593696281313,0.0,0.0,0.0,-0.0074254563078284,60.0,13.390604972839355,-0.0,-6.74895304086931e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.33747214730829e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,8.35793252917938e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.262544386321679e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.832844079937786e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,0.0004664236912503,287.7070007324219,294.1499938964844,294.5616760253906,293.02166748046875,295.4726257324219,294.651611328125,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949203813448,5.2701563113544125e-09,0.00099491502624,-0.0128593696281313,0.0,0.0,0.0,-0.0074254563078284,60.0,13.390604972839355,-0.0,-6.74895304086931e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.342590783489868e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,8.36251419968903e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.26652579032816e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.838234109338372e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0004666794266086,287.6788330078125,294.1499938964844,294.5418701171875,293.0025939941406,295.4563903808594,294.6322326660156,285.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.33390220880392e-09,0.0009954600827768,-0.0130263725295662,0.0,0.0,0.0,-0.0074570574797689,60.0,13.337196350097656,-0.0,-6.756351211834044e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.342590783489868e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,8.36251419968903e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.26652579032816e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.838234109338372e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0004666794266086,287.6788330078125,294.1499938964844,294.5418701171875,293.0025939941406,295.4563903808594,294.6322326660156,285.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.33390220880392e-09,0.0009954600827768,-0.0130263725295662,0.0,0.0,0.0,-0.0074570574797689,60.0,13.337196350097656,-0.0,-6.756351211834044e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.348215098725632e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,8.367547707166523e-05,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,7.270898640854284e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.844156011240555e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0004669603949878,287.6509094238281,294.1499938964844,294.5219421386719,292.9834289550781,295.4400634765625,294.612548828125,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.4039395180893735e-09,0.0009960592724382,-0.013209855183959,0.0,0.0,0.0,-0.0074917790479958,60.0,13.284825325012209,-0.0,-6.764484083987554e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.348215098725632e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,8.367547707166523e-05,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,7.270898640854284e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.844156011240555e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0004669603949878,287.6509094238281,294.1499938964844,294.5219421386719,292.9834289550781,295.4400634765625,294.612548828125,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.4039395180893735e-09,0.0009960592724382,-0.013209855183959,0.0,0.0,0.0,-0.0074917790479958,60.0,13.284825325012209,-0.0,-6.764484083987554e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
