time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.351052722195163e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,8.370087016373873e-05,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,7.273105438798666e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,9.847144247032702e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,0.0004671021306421,287.6370544433594,294.1499938964844,294.5119323730469,292.97381591796875,295.4318542480469,294.60260009765625,285.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963668417185,5.4392739201603035e-09,0.0009963613701984,-0.0133024239912629,0.0,0.0,0.0,-0.0075092958286404,60.0,13.25892162322998,-0.0,-6.76858888937204e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,9.353812492918224e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,8.372557203983888e-05,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,7.27525184629485e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.850050264503808e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,0.0004672400245908,287.623291015625,294.1499938964844,294.5018920898437,292.9641418457031,295.42364501953125,294.5925598144531,285.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966607904061,5.473643760467439e-09,0.000996655318886,-0.0133924661204218,0.0,0.0,0.0,-0.007526334375143,60.0,13.23308563232422,-0.0,-6.772582850089749e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.360411786474288e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,8.378463826375082e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.280383579200134e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.856998804025352e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0004675696836784,287.59588623046875,294.1499938964844,294.48175048828125,292.9447631835937,295.4071960449219,294.57232666015625,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973732521757,5.5558393441401685e-09,0.0009973676642403,-0.0136077878996729,0.0,0.0,0.0,-0.0075671304948627,60.0,13.181349754333496,-0.0,-6.782138939342985e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.360411786474288e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,8.378463826375082e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.280383579200134e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.856998804025352e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0004675696836784,287.59588623046875,294.1499938964844,294.48175048828125,292.9447631835937,295.4071960449219,294.57232666015625,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973732521757,5.5558393441401685e-09,0.0009973676642403,-0.0136077878996729,0.0,0.0,0.0,-0.0075671304948627,60.0,13.181349754333496,-0.0,-6.782138939342985e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.363135177409276e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,8.380901272175834e-05,299.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,7.282501610461622e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.859866986516864e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004677057731896,287.56884765625,294.1499938964844,294.4614562988281,292.9252319335937,295.3906555175781,294.5518798828125,285.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997653696686,5.589733564903554e-09,0.0009976481087505,-0.0136965923011302,0.0,0.0,0.0,-0.0075838859193027,60.0,13.1289644241333,-0.0,-6.786082451526454e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.363135177409276e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,8.380901272175834e-05,299.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,7.282501610461622e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.859866986516864e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004677057731896,287.56884765625,294.1499938964844,294.4614562988281,292.9252319335937,295.3906555175781,294.5518798828125,285.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997653696686,5.589733564903554e-09,0.0009976481087505,-0.0136965923011302,0.0,0.0,0.0,-0.0075838859193027,60.0,13.1289644241333,-0.0,-6.786082451526454e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.366076847072692e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,8.383533713640645e-05,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.28478844393976e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.86296363407746e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004678527184296,287.5421447753906,294.1499938964844,294.4410095214844,292.90557861328125,295.3740539550781,294.5312805175781,285.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626348276166482e-09,0.0009979611495509,-0.0137925129383802,0.0,0.0,0.0,-0.0076020373962819,60.0,13.075602531433104,-0.0,-6.790343576312807e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.366076847072692e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,8.383533713640645e-05,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.28478844393976e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.86296363407746e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004678527184296,287.5421447753906,294.1499938964844,294.4410095214844,292.90557861328125,295.3740539550781,294.5312805175781,285.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626348276166482e-09,0.0009979611495509,-0.0137925129383802,0.0,0.0,0.0,-0.0076020373962819,60.0,13.075602531433104,-0.0,-6.790343576312807e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.367505845148116e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,8.384812099393457e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.285898755071685e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.864467574516313e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004679241101257,287.5157165527344,294.1499938964844,294.4204406738281,292.8857727050781,295.3573608398437,294.5106201171875,285.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644117173631002e-09,0.0009981131879612,-0.0138390623033046,0.0,0.0,0.0,-0.0076108463108539,60.0,13.020793914794922,-0.0,-6.792411255673869e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.367505845148116e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,8.384812099393457e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.285898755071685e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.864467574516313e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004679241101257,287.5157165527344,294.1499938964844,294.4204406738281,292.8857727050781,295.3573608398437,294.5106201171875,285.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644117173631002e-09,0.0009981131879612,-0.0138390623033046,0.0,0.0,0.0,-0.0076108463108539,60.0,13.020793914794922,-0.0,-6.792411255673869e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.367590973852202e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,8.384887769352645e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,7.285964966285974e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.864557796390729e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004679283883888,287.5025939941406,294.1499938964844,294.4100952148437,292.8758239746094,295.3489990234375,294.5002746582031,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981277398765,5.645164335987829e-09,0.000998122151941,-0.0138418059796094,0.0,0.0,0.0,-0.0076113655231893,60.0,12.992720603942873,-0.0,-6.79253346902442e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.367237362312152e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,8.384571265196428e-05,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,7.285689935088158e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.86418526736088e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004679107805714,287.4895935058594,294.1499938964844,294.39971923828125,292.8658447265625,295.3406066894531,294.48992919921875,285.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980900213122,5.6407487569742914e-09,0.0009980844333767,-0.0138302380219101,0.0,0.0,0.0,-0.0076091764494776,60.0,12.9641695022583,-0.0,-6.79201903608373e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.365189907839522e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,8.382737723877653e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.284096500370651e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.862028673524036e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004678085097111,287.4638061523437,294.1499938964844,294.3788452148437,292.84576416015625,295.32379150390625,294.4692687988281,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.6152038574452945e-09,0.000997866038233,-0.0137633178383111,0.0,0.0,0.0,-0.0075965132564306,60.0,12.905590057373049,-0.0,-6.789046125277309e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.365189907839522e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,8.382737723877653e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.284096500370651e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.862028673524036e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004678085097111,287.4638061523437,294.1499938964844,294.3788452148437,292.84576416015625,295.32379150390625,294.4692687988281,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.6152038574452945e-09,0.000997866038233,-0.0137633178383111,0.0,0.0,0.0,-0.0075965132564306,60.0,12.905590057373049,-0.0,-6.789046125277309e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.361357660964131e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,8.379307109862566e-05,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,7.281114812940359e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.85799269983545e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004676170938182,287.4383239746094,294.1499938964844,294.3578186035156,292.82550048828125,295.306884765625,294.4486694335937,285.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567428296160415e-09,0.0009974575368687,-0.0136381583288311,0.0,0.0,0.0,-0.0075728292576968,60.0,12.844916343688965,-0.0,-6.783487549455458e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.361357660964131e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,8.379307109862566e-05,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,7.281114812940359e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.85799269983545e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004676170938182,287.4383239746094,294.1499938964844,294.3578186035156,292.82550048828125,295.306884765625,294.4486694335937,285.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567428296160415e-09,0.0009974575368687,-0.0136381583288311,0.0,0.0,0.0,-0.0075728292576968,60.0,12.844916343688965,-0.0,-6.783487549455458e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.355802467325702e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,8.374333992833272e-05,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,7.276793621713296e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.852142102317885e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,0.0004673396470025,287.4132080078125,294.1499938964844,294.33660888671875,292.8051147460937,295.2899475097656,294.42822265625,285.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870920062,5.498184130203754e-09,0.0009968654485419,-0.013456754386425,0.0,0.0,0.0,-0.0075385021045804,60.0,12.782161712646484,-0.0,-6.775435679173826e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.355802467325702e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,8.374333992833272e-05,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,7.276793621713296e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.852142102317885e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,0.0004673396470025,287.4132080078125,294.1499938964844,294.33660888671875,292.8051147460937,295.2899475097656,294.42822265625,285.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870920062,5.498184130203754e-09,0.0009968654485419,-0.013456754386425,0.0,0.0,0.0,-0.0075385021045804,60.0,12.782161712646484,-0.0,-6.775435679173826e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.34862982830964e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,8.367913687834516e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,7.271213689818978e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.8445889307186e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0004669813788495,287.3883972167969,294.1499938964844,294.31524658203125,292.7845458984375,295.2729187011719,294.40789794921875,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408792080885405e-09,0.0009961010655388,-0.0132225677371025,0.0,0.0,0.0,-0.0074941865168511,60.0,12.71739673614502,-0.0,-6.765047544377012e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.34862982830964e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,8.367913687834516e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,7.271213689818978e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.8445889307186e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0004669813788495,287.3883972167969,294.1499938964844,294.31524658203125,292.7845458984375,295.2729187011719,294.40789794921875,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408792080885405e-09,0.0009961010655388,-0.0132225677371025,0.0,0.0,0.0,-0.0074941865168511,60.0,12.71739673614502,-0.0,-6.765047544377012e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.344454883830622e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,8.364176756003872e-05,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,7.267966429935768e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.840192797128112e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0004667728499043,287.37615966796875,294.1499938964844,294.3044738769531,292.7742004394531,295.2643737792969,294.3978271484375,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956615976989,5.356763921327001e-09,0.0009956562425941,-0.0130862649530172,0.0,0.0,0.0,-0.0074683940038084,60.0,12.684259414672852,-0.0,-6.759005088952108e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.339951066067442e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,8.360145147889853e-05,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,7.264463056344539e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.835449600359424e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0004665478772949,287.3639831542969,294.1499938964844,294.2936706542969,292.7637939453125,295.2558288574219,294.38775634765625,285.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181617327,5.3006332656480035e-09,0.0009951763786375,-0.0129392137750983,0.0,0.0,0.0,-0.0074405684135854,60.0,12.650689125061035,-0.0,-6.752489412065188e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.32994662434794e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,8.351189899258316e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,7.25668141967617e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.824914013734087e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.000466048164526,287.3398742675781,294.1499938964844,294.2719421386719,292.7428894042969,295.2386779785156,294.3677978515625,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941153693944,5.175960993142326e-09,0.0009941102471202,-0.0126125924289226,0.0,0.0,0.0,-0.0073787625879049,60.0,12.582314491271973,-0.0,-6.738028446306998e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.32994662434794e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,8.351189899258316e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,7.25668141967617e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.824914013734087e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.000466048164526,287.3398742675781,294.1499938964844,294.2719421386719,292.7428894042969,295.2386779785156,294.3677978515625,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941153693944,5.175960993142326e-09,0.0009941102471202,-0.0126125924289226,0.0,0.0,0.0,-0.0073787625879049,60.0,12.582314491271973,-0.0,-6.738028446306998e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.318628144683316e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,8.341058128280565e-05,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,7.247876783367246e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,9.812994539970532e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0004654828226193,287.3161315917969,294.1499938964844,294.25,292.7217712402344,295.2214660644531,294.3480224609375,285.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929091902449,5.034915151469477e-09,0.0009929041843861,-0.0122430706396698,0.0,0.0,0.0,-0.0073088402859866,60.0,12.51224422454834,-0.0,-6.721686673927253e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.318628144683316e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,8.341058128280565e-05,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,7.247876783367246e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,9.812994539970532e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0004654828226193,287.3161315917969,294.1499938964844,294.25,292.7217712402344,295.2214660644531,294.3480224609375,285.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929091902449,5.034915151469477e-09,0.0009929041843861,-0.0122430706396698,0.0,0.0,0.0,-0.0073088402859866,60.0,12.51224422454834,-0.0,-6.721686673927253e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.303549450123684e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,8.327560499310493e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.236147939693183e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.797114762477575e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004647296154871,287.292724609375,294.1499938964844,294.2245178222656,292.7008056640625,295.2041320800781,294.3281555175781,285.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913025423884,4.847015677711397e-09,0.0009912976529449,-0.0117507902905344,0.0,0.0,0.0,-0.00721569173038,60.0,12.43948459625244,-0.0,-6.699946908383937e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.303549450123684e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,8.327560499310493e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.236147939693183e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.797114762477575e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004647296154871,287.292724609375,294.1499938964844,294.2245178222656,292.7008056640625,295.2041320800781,294.3281555175781,285.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913025423884,4.847015677711397e-09,0.0009912976529449,-0.0117507902905344,0.0,0.0,0.0,-0.00721569173038,60.0,12.43948459625244,-0.0,-6.699946908383937e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.282541577704252e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,8.308755786856636e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,7.219808321679011e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.774992940947412e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,0.00046368027688,287.26971435546875,294.1499938964844,294.19244384765625,292.6803283691406,295.1866149902344,294.3076171875,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890643414109,4.585257951106314e-09,0.0009890598012134,-0.0110649950802326,0.0,0.0,0.0,-0.0070859286934137,60.0,12.362075805664062,-0.0,-6.669721130947437e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.282541577704252e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,8.308755786856636e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,7.219808321679011e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.774992940947412e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,0.00046368027688,287.26971435546875,294.1499938964844,294.19244384765625,292.6803283691406,295.1866149902344,294.3076171875,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890643414109,4.585257951106314e-09,0.0009890598012134,-0.0110649950802326,0.0,0.0,0.0,-0.0070859286934137,60.0,12.362075805664062,-0.0,-6.669721130947437e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.26981883822009e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,8.297367457998917e-05,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,7.20991229172796e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.761594992596656e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004630447365343,287.25836181640625,294.1499938964844,294.174072265625,292.6702880859375,295.177734375,294.29693603515625,285.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877079864963,4.4267305376877175e-09,0.0009877035627141,-0.0106496522203087,0.0,0.0,0.0,-0.0070073367096483,60.0,12.32125759124756,-0.0,-6.65144881395463e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.255708573618904e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,8.284737850772217e-05,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.198937237262726e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.746736031956972e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,0.0004623399290721,287.2471008300781,294.1499938964844,294.1542358398437,292.6603088378906,295.16876220703125,294.2860107421875,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862043661996,4.2509222808462255e-09,0.000986200175248,-0.0101890265941619,0.0,0.0,0.0,-0.0069201802834868,60.0,12.279094696044922,-0.0,-6.631213267382918e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,9.225909889210016e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,8.25806419015862e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.175759674282745e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.71535555436276e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004608514427673,287.224853515625,294.1499938964844,294.1104431152344,292.64068603515625,295.1505432128906,294.2636108398437,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983029953204,3.8796361678805624e-09,0.0009830259950831,-0.0092162191867828,0.0,0.0,0.0,-0.006736122071743,60.0,12.19260025024414,-0.0,-6.588580703237312e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,9.225909889210016e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,8.25806419015862e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.175759674282745e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.71535555436276e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004608514427673,287.224853515625,294.1499938964844,294.1104431152344,292.64068603515625,295.1505432128906,294.2636108398437,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983029953204,3.8796361678805624e-09,0.0009830259950831,-0.0092162191867828,0.0,0.0,0.0,-0.006736122071743,60.0,12.19260025024414,-0.0,-6.588580703237312e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.19945741770789e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,8.234386041294783e-05,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.155184721341357e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.687499550636858e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004595301288645,287.2030029296875,294.1499938964844,294.0614318847656,292.6214294433594,295.1318359375,294.24102783203125,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802104905247,3.550040483801808e-09,0.0009802069980651,-0.0083526233211159,0.0,0.0,0.0,-0.0065727233886718,60.0,12.107190132141112,-0.0,-6.550850173425715e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.19945741770789e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,8.234386041294783e-05,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.155184721341357e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.687499550636858e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004595301288645,287.2030029296875,294.1499938964844,294.0614318847656,292.6214294433594,295.1318359375,294.24102783203125,285.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802104905247,3.550040483801808e-09,0.0009802069980651,-0.0083526233211159,0.0,0.0,0.0,-0.0065727233886718,60.0,12.107190132141112,-0.0,-6.550850173425715e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.190251148538664e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,8.226145291700959e-05,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.148023723857477e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.677804337115958e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004590702592395,287.1814880371094,294.1499938964844,294.0077819824219,292.6025085449219,295.1124267578125,294.2144775390625,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792291093617,3.435314921418353e-09,0.0009792256169021,-0.0080520194023847,0.0,0.0,0.0,-0.0065158475190401,60.0,12.034725189208984,-0.0,-6.537742081036414e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.190251148538664e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,8.226145291700959e-05,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.148023723857477e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.677804337115958e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004590702592395,287.1814880371094,294.1499938964844,294.0077819824219,292.6025085449219,295.1124267578125,294.2144775390625,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792291093617,3.435314921418353e-09,0.0009792256169021,-0.0080520194023847,0.0,0.0,0.0,-0.0065158475190401,60.0,12.034725189208984,-0.0,-6.537742081036414e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.199638589052483e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.234547567553818e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.155324419727549e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.687689453130588e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004595392092596,287.1601867675781,294.1499938964844,293.94989013671875,292.5838623046875,295.092529296875,294.1841735839844,285.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802280692383,3.552244498550294e-09,0.0009802245767787,-0.0083584003150463,0.0,0.0,0.0,-0.0065738097764551,60.0,11.977811813354492,-0.0,-6.55110241609691e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
