time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.199638589052483e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.234547567553818e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.155324419727549e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.687689453130588e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004595392092596,287.1601867675781,294.1499938964844,293.94989013671875,292.5838623046875,295.092529296875,294.1841735839844,285.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802280692383,3.552244498550294e-09,0.0009802245767787,-0.0083584003150463,0.0,0.0,0.0,-0.0065738097764551,60.0,11.977811813354492,-0.0,-6.55110241609691e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.217510523740202e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,8.250544487964362e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.169224409153685e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.706509445095436e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004604319692589,287.149658203125,294.1499938964844,293.9195251464844,292.5746154785156,295.0821838378906,294.16607666015625,285.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821330895647,3.774899948183474e-09,0.0009821292478591,-0.0089417956769466,0.0,0.0,0.0,-0.0066841938532888,60.0,11.962027549743652,-0.0,-6.576579636430324e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.238084749085829e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,8.268960664281622e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.185226422734559e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.728175064083187e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004614597128238,287.13916015625,294.1499938964844,293.8882751464844,292.5654296875,295.0716552734375,294.144775390625,285.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843236766755,4.031219802413943e-09,0.0009843197185546,-0.0096133891493082,0.0,0.0,0.0,-0.0068112555891275,60.0,11.95055866241455,-0.0,-6.605969815609569e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.284832049161196e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,8.310802513733506e-05,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.221585110528395e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.77740201051347e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004637948295567,287.1183166503906,294.1499938964844,293.82342529296875,292.5472106933594,295.04986572265625,294.0949401855469,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893040405586,4.6136072739955125e-09,0.000989299500361,-0.011139272712171,0.0,0.0,0.0,-0.0070999688468873,60.0,11.93896198272705,-0.0,-6.67299175916014e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.284832049161196e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,8.310802513733506e-05,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.221585110528395e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.77740201051347e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004637948295567,287.1183166503906,294.1499938964844,293.82342529296875,292.5472106933594,295.04986572265625,294.0949401855469,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893040405586,4.6136072739955125e-09,0.000989299500361,-0.011139272712171,0.0,0.0,0.0,-0.0070999688468873,60.0,11.93896198272705,-0.0,-6.67299175916014e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.311085887020454e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,8.334302401635796e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.242004357976839e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.805048466660082e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004651062772609,287.09783935546875,294.1499938964844,293.7557678222656,292.5291442871094,295.02691650390625,294.0374755859375,285.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921060409396,4.940686970655861e-09,0.0009921011514961,-0.0119961993768811,0.0,0.0,0.0,-0.0072621405124664,60.0,11.917852401733398,-0.0,-6.710779842933334e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.311085887020454e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,8.334302401635796e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.242004357976839e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.805048466660082e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004651062772609,287.09783935546875,294.1499938964844,293.7557678222656,292.5291442871094,295.02691650390625,294.0374755859375,285.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921060409396,4.940686970655861e-09,0.0009921011514961,-0.0119961993768811,0.0,0.0,0.0,-0.0072621405124664,60.0,11.917852401733398,-0.0,-6.710779842933334e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.329683962278068e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,8.350949065061286e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.256468961713836e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.824632434174418e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004660353006329,287.07745361328125,294.1499938964844,293.685791015625,292.5111999511719,295.00347900390625,293.9762268066406,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940931340679,5.172376305040416e-09,0.0009940878953784,-0.012603192590177,0.0,0.0,0.0,-0.0073770270682871,60.0,11.893597602844238,-0.0,-6.737611357721107e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.329683962278068e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,8.350949065061286e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.256468961713836e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.824632434174418e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004660353006329,287.07745361328125,294.1499938964844,293.685791015625,292.5111999511719,295.00347900390625,293.9762268066406,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940931340679,5.172376305040416e-09,0.0009940878953784,-0.012603192590177,0.0,0.0,0.0,-0.0073770270682871,60.0,11.893597602844238,-0.0,-6.737611357721107e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.286344720749184e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,8.312155841849744e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.222759450087324e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.778993990039452e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004638704413082,287.0576477050781,294.1499938964844,293.614013671875,292.49334716796875,294.9790344238281,293.9224548339844,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989475636743,4.632390915304541e-09,0.0009894710965454,-0.0111884754151105,0.0,0.0,0.0,-0.0071093360893428,60.0,11.821626663208008,-0.0,-6.675157493418737e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.286344720749184e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,8.312155841849744e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.222759450087324e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.778993990039452e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004638704413082,287.0576477050781,294.1499938964844,293.614013671875,292.49334716796875,294.9790344238281,293.9224548339844,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989475636743,4.632390915304541e-09,0.0009894710965454,-0.0111884754151105,0.0,0.0,0.0,-0.0071093360893428,60.0,11.821626663208008,-0.0,-6.675157493418737e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.262117237085477e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,8.29046985018067e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.203916175058112e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.75348084466532e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004626602458301,287.0477600097656,294.1499938964844,293.5775756835937,292.4844665527344,294.9667053222656,293.8959655761719,285.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868958732113,4.330536818031305e-09,0.0009868915658444,-0.0103976111859083,0.0,0.0,0.0,-0.0069597023539245,60.0,11.781682968139648,-0.0,-6.640372163246866e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.233254240825772e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,8.264634379884228e-05,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.181466207839549e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.723086259327828e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.000461218500277,287.0380554199219,294.1499938964844,293.54083251953125,292.4756164550781,294.9541320800781,293.8724975585937,285.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838109835982,3.970912931805515e-09,0.0009838070254772,-0.0094553753733634,0.0,0.0,0.0,-0.006781374104321,60.0,11.733488082885742,-0.0,-6.59904841882053e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.19303492992185e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,8.228634396800771e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.150183955673128e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.680733637651429e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004592095210682,287.01885986328125,294.1499938964844,293.466796875,292.4579467773437,294.92852783203125,293.8265686035156,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795250371098,3.469811771239506e-09,0.0009795215446501,-0.0081424079835414,0.0,0.0,0.0,-0.0065329540520906,60.0,11.643284797668455,-0.0,-6.541682040506204e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.19303492992185e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,8.228634396800771e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.150183955673128e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.680733637651429e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004592095210682,287.01885986328125,294.1499938964844,293.466796875,292.4579467773437,294.92852783203125,293.8265686035156,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795250371098,3.469811771239506e-09,0.0009795215446501,-0.0081424079835414,0.0,0.0,0.0,-0.0065329540520906,60.0,11.643284797668455,-0.0,-6.541682040506204e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.188697731588036e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,8.224751218222082e-05,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.146810094127432e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.676165791461244e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0004589928721543,286.9998474121094,294.1499938964844,293.3923645019531,292.4403991699219,294.9021911621094,293.777587890625,285.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790608892217,3.4157454642524954e-09,0.0009790575131773,-0.0080007445067167,0.0,0.0,0.0,-0.00650614220649,60.0,11.572564125061035,-0.0,-6.535508134675183e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.188697731588036e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,8.224751218222082e-05,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.146810094127432e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.676165791461244e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0004589928721543,286.9998474121094,294.1499938964844,293.3923645019531,292.4403991699219,294.9021911621094,293.777587890625,285.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790608892217,3.4157454642524954e-09,0.0009790575131773,-0.0080007445067167,0.0,0.0,0.0,-0.00650614220649,60.0,11.572564125061035,-0.0,-6.535508134675183e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.236385812982915e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,8.26743635116145e-05,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.183900743257254e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.726383723318575e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0004613749915733,286.9811096191406,294.1499938964844,293.3179931640625,292.4229736328125,294.874755859375,293.716064453125,285.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841410210356,4.009860443687785e-09,0.0009841369464993,-0.0095574259757995,0.0,0.0,0.0,-0.0068006664514541,60.0,11.546932220458984,-0.0,-6.603518443171198e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.236385812982915e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,8.26743635116145e-05,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.183900743257254e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.726383723318575e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0004613749915733,286.9811096191406,294.1499938964844,293.3179931640625,292.4229736328125,294.874755859375,293.716064453125,285.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841410210356,4.009860443687785e-09,0.0009841369464993,-0.0095574259757995,0.0,0.0,0.0,-0.0068006664514541,60.0,11.546932220458984,-0.0,-6.603518443171198e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.289752051699908e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,8.315203740494326e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.225407171063125e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.782581037143244e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,0.000464040756924,286.9625244140625,294.1499938964844,293.244140625,292.4056701660156,294.846435546875,293.6424560546875,285.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898263961076,4.6747214987874486e-09,0.0009898217394948,-0.0112993912771344,0.0,0.0,0.0,-0.0071302643045783,60.0,11.54123306274414,-0.0,-6.680044606355295e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.289752051699908e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,8.315203740494326e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.225407171063125e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.782581037143244e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,0.000464040756924,286.9625244140625,294.1499938964844,293.244140625,292.4056701660156,294.846435546875,293.6424560546875,285.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898263961076,4.6747214987874486e-09,0.0009898217394948,-0.0112993912771344,0.0,0.0,0.0,-0.0071302643045783,60.0,11.54123306274414,-0.0,-6.680044606355295e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.314816998085008e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,8.33763915579766e-05,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,7.244901644298807e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.808974573388696e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0004652928037103,286.953369140625,294.1499938964844,293.20758056640625,292.3970642089844,294.8315734863281,293.59942626953125,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992497196421,4.986989043942458e-09,0.0009924921905621,-0.0121175115928053,0.0,0.0,0.0,-0.007285070605576,60.0,11.542216300964355,-0.0,-6.716138756246437e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,9.339469397673383e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,8.359704952454194e-05,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,7.264075975399464e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.834935190156102e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004665242449846,286.94415283203125,294.1499938964844,293.1713256835937,292.3885192871094,294.8168640136719,293.5572814941406,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995123758912,5.294122917831601e-09,0.0009951185202226,-0.0129221593961119,0.0,0.0,0.0,-0.0074373297393321,60.0,11.54324722290039,-0.0,-6.751734105137075e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.344142017653212e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,8.363887172890827e-05,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.267709588631988e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.839855192694812e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0004667576868087,286.92608642578125,294.1499938964844,293.1000061035156,292.3716125488281,294.78680419921875,293.4780578613281,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956235298886,5.352317256068773e-09,0.0009956181747838,-0.0130746159702539,0.0,0.0,0.0,-0.0074661900289356,60.0,11.515037536621094,-0.0,-6.758489234925946e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.344142017653212e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,8.363887172890827e-05,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.267709588631988e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.839855192694812e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0004667576868087,286.92608642578125,294.1499938964844,293.1000061035156,292.3716125488281,294.78680419921875,293.4780578613281,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956235298886,5.352317256068773e-09,0.0009956181747838,-0.0130746159702539,0.0,0.0,0.0,-0.0074661900289356,60.0,11.515037536621094,-0.0,-6.758489234925946e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.29787929635495e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,8.322477515321225e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.231727067846805e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,9.791138290893286e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0004644467844627,286.9082336425781,294.1499938964844,293.0306701660156,292.3549499511719,294.7563781738281,293.4053039550781,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906948544085,4.7759125543223035e-09,0.0009906900813803,-0.0115645043551921,0.0,0.0,0.0,-0.0071804444305598,60.0,11.45333480834961,-0.0,-6.69172948164487e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.29787929635495e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,8.322477515321225e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.231727067846805e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,9.791138290893286e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0004644467844627,286.9082336425781,294.1499938964844,293.0306701660156,292.3549499511719,294.7563781738281,293.4053039550781,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906948544085,4.7759125543223035e-09,0.0009906900813803,-0.0115645043551921,0.0,0.0,0.0,-0.0071804444305598,60.0,11.45333480834961,-0.0,-6.69172948164487e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.256713383365422e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,8.285629883175716e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,7.199708488769829e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,9.747788135427982e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.0004623904824256,286.890869140625,294.1499938964844,292.9637451171875,292.338623046875,294.7252502441406,293.3444519042969,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986311584711,4.263013941852023e-09,0.0009863073937594,-0.0102207046002149,0.0,0.0,0.0,-0.0069261942990124,60.0,11.371628761291504,-0.0,-6.632603799516802e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.256713383365422e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,8.285629883175716e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,7.199708488769829e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,9.747788135427982e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.0004623904824256,286.890869140625,294.1499938964844,292.9637451171875,292.338623046875,294.7252502441406,293.3444519042969,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986311584711,4.263013941852023e-09,0.0009863073937594,-0.0102207046002149,0.0,0.0,0.0,-0.0069261942990124,60.0,11.371628761291504,-0.0,-6.632603799516802e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,9.217147453455254e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,8.250214159488678e-05,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,7.168934098444879e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,9.706123091746122e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,0.0004604141286108,286.8738098144531,294.1499938964844,292.8997497558594,292.3226928710937,294.6937561035156,293.2894592285156,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820929262787,3.770047385387443e-09,0.0009820892009884,-0.0089290803298354,0.0,0.0,0.0,-0.0066817952319979,60.0,11.288250923156738,-0.0,-6.576023281468224e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,9.217147453455254e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,8.250214159488678e-05,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,7.168934098444879e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,9.706123091746122e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,0.0004604141286108,286.8738098144531,294.1499938964844,292.8997497558594,292.3226928710937,294.6937561035156,293.2894592285156,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820929262787,3.770047385387443e-09,0.0009820892009884,-0.0089290803298354,0.0,0.0,0.0,-0.0066817952319979,60.0,11.288250923156738,-0.0,-6.576023281468224e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,9.202445653500035e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,8.237054134951904e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,7.157499203458428e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.690641309134662e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,0.0004596797516569,286.8653564453125,294.1499938964844,292.8690185546875,292.3149108886719,294.6778869628906,293.2633361816406,285.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805255103856,3.586867691751648e-09,0.0009805219015106,-0.0084491185843944,0.0,0.0,0.0,-0.0065909805707633,60.0,11.248867988586426,-0.0,-6.55506084967783e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,9.20029415283352e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,8.23512818897143e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,7.155825005611405e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,9.688374848337844e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.000459572271211,286.85699462890625,294.1499938964844,292.83917236328125,292.3072509765625,294.661865234375,293.2366943359375,285.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980295590125,3.5600511427702486e-09,0.00098029198125,-0.0083788549527525,0.0,0.0,0.0,-0.0065776836127042,60.0,11.217069625854492,-0.0,-6.551994857773026e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,9.213265730068088e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,8.246739162132144e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,7.165913848439232e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,9.702034731162712e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004602202679961,286.8404235839844,294.1499938964844,292.7824401855469,292.2923278808594,294.6295166015625,293.1814270019531,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216407733353662e-09,0.0009816728997975,-0.0088022490963339,0.0,0.0,0.0,-0.0066577862016856,60.0,11.168782234191896,-0.0,-6.570481048129295e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,9.213265730068088e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,8.246739162132144e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,7.165913848439232e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,9.702034731162712e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004602202679961,286.8404235839844,294.1499938964844,292.7824401855469,292.2923278808594,294.6295166015625,293.1814270019531,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216407733353662e-09,0.0009816728997975,-0.0088022490963339,0.0,0.0,0.0,-0.0066577862016856,60.0,11.168782234191896,-0.0,-6.570481048129295e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,9.250640869140624e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.280192560050637e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,7.194982754299417e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,9.741392568685114e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0004620872205123,286.8241271972656,294.1499938964844,292.7300720214844,292.2780456542969,294.59649658203125,293.1171569824219,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187268753952367e-09,0.0009856544202193,-0.0100222518667578,0.0,0.0,0.0,-0.0068886177614331,60.0,11.151493072509766,-0.0,-6.623894677204589e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,9.250640869140624e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.280192560050637e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,7.194982754299417e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,9.741392568685114e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0004620872205123,286.8241271972656,294.1499938964844,292.7300720214844,292.2780456542969,294.59649658203125,293.1171569824219,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187268753952367e-09,0.0009856544202193,-0.0100222518667578,0.0,0.0,0.0,-0.0068886177614331,60.0,11.151493072509766,-0.0,-6.623894677204589e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.289350418839604e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,8.314840670209378e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,7.225089939311147e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,9.782154666027054e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.000464020849904,286.8079833984375,294.1499938964844,292.6824951171875,292.2644958496094,294.5632019042969,293.04913330078125,285.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669522102318524e-09,0.0009897778509184,-0.0112857678905129,0.0,0.0,0.0,-0.0071276896633207,60.0,11.14224338531494,-0.0,-6.679444197743578e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.289350418839604e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,8.314840670209378e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,7.225089939311147e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,9.782154666027054e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.000464020849904,286.8079833984375,294.1499938964844,292.6824951171875,292.2644958496094,294.5632019042969,293.04913330078125,285.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669522102318524e-09,0.0009897778509184,-0.0112857678905129,0.0,0.0,0.0,-0.0071276896633207,60.0,11.14224338531494,-0.0,-6.679444197743578e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
