time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,9.32495022425428e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,8.346705726580694e-05,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,7.252778596011922e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,9.819642582442611e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0004657991521526,286.7920837402344,294.1499938964844,292.6402587890625,292.2517395019531,294.5296325683594,292.98126220703125,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.1130397693555105e-09,0.0009935743873938,-0.0124477455392479,0.0,0.0,0.0,-0.0073475809767842,60.0,11.136391639709473,-0.0,-6.730735435667158e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,9.32495022425428e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,8.346705726580694e-05,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,7.252778596011922e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,9.819642582442611e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0004657991521526,286.7920837402344,294.1499938964844,292.6402587890625,292.2517395019531,294.5296325683594,292.98126220703125,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.1130397693555105e-09,0.0009935743873938,-0.0124477455392479,0.0,0.0,0.0,-0.0073475809767842,60.0,11.136391639709473,-0.0,-6.730735435667158e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,9.341616532765328e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,8.361623622477055e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,7.265741442097351e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,9.837193647399543e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0004666316963266,286.7842102050781,294.1499938964844,292.6212463378906,292.2456970214844,294.5127868652344,292.9477233886719,285.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953590342774,5.320685669829572e-09,0.0009953536791726,-0.0129917403683066,0.0,0.0,0.0,-0.0074505382217466,60.0,11.13364028930664,-0.0,-6.754815728982069e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,9.35517600737512e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,8.373759919777513e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,7.276287215063348e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,9.851471986621618e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,0.000467309000669,286.7763366699219,294.1499938964844,292.603759765625,292.2398986816406,294.4959411621094,292.9144897460937,285.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967981604859,5.489599441688142e-09,0.0009967926889657,-0.0134342638775706,0.0,0.0,0.0,-0.0075342492200434,60.0,11.130383491516112,-0.0,-6.774437366630083e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,9.374586079502478e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,8.391134178964421e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.291383371921256e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.871912334347144e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,0.0004682786238845,286.7608337402344,294.1499938964844,292.5735168457031,292.22900390625,294.4622497558594,292.8524169921875,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988667443394,5.731415342324908e-09,0.0009988610399886,-0.0140677569434046,0.0,0.0,0.0,-0.007654130924493,60.0,11.118829727172852,-0.0,-6.802576280051653e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,9.374586079502478e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,8.391134178964421e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.291383371921256e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.871912334347144e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,0.0004682786238845,286.7608337402344,294.1499938964844,292.5735168457031,292.22900390625,294.4622497558594,292.8524169921875,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988667443394,5.731415342324908e-09,0.0009988610399886,-0.0140677569434046,0.0,0.0,0.0,-0.007654130924493,60.0,11.118829727172852,-0.0,-6.802576280051653e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.386481542605908e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,8.401781087741256e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,7.300635479623452e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.88443789537996e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0004688728367909,286.7455749511719,294.1499938964844,292.54998779296875,292.2191772460937,294.4286804199219,292.7964172363281,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001345071941,5.8796008062245164e-09,0.0010001285700127,-0.0144559545442461,0.0,0.0,0.0,-0.0077275950461626,60.0,11.101839065551758,-0.0,-6.819848863415245e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.386481542605908e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,8.401781087741256e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,7.300635479623452e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.88443789537996e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0004688728367909,286.7455749511719,294.1499938964844,292.54998779296875,292.2191772460937,294.4286804199219,292.7964172363281,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001345071941,5.8796008062245164e-09,0.0010001285700127,-0.0144559545442461,0.0,0.0,0.0,-0.0077275950461626,60.0,11.101839065551758,-0.0,-6.819848863415245e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.394055814482272e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.408560825046152e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,7.306526094907895e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,9.892413800116628e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004692511865869,286.7307434082031,294.1499938964844,292.53082275390625,292.21044921875,294.39556884765625,292.748779296875,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973946226589533e-09,0.0010009331163018,-0.014703107997775,0.0,0.0,0.0,-0.0077743548899888,60.0,11.081220626831056,-0.0,-6.830857302020378e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.394055814482272e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.408560825046152e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,7.306526094907895e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,9.892413800116628e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004692511865869,286.7307434082031,294.1499938964844,292.53082275390625,292.21044921875,294.39556884765625,292.748779296875,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973946226589533e-09,0.0010009331163018,-0.014703107997775,0.0,0.0,0.0,-0.0077743548899888,60.0,11.081220626831056,-0.0,-6.830857302020378e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.401606803294273e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,8.415318734478205e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,7.312397792702541e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,9.900364966597408e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0004696283722296,286.7162170410156,294.1499938964844,292.5133056640625,292.2027282714844,294.3627319335937,292.7066345214844,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494903162121,0.0,0.0,0.0,-0.0078209806233644,60.0,11.061209678649902,-0.0,-6.841839450544286e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.401606803294273e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,8.415318734478205e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,7.312397792702541e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,9.900364966597408e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0004696283722296,286.7162170410156,294.1499938964844,292.5133056640625,292.2027282714844,294.3627319335937,292.7066345214844,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494903162121,0.0,0.0,0.0,-0.0078209806233644,60.0,11.061209678649902,-0.0,-6.841839450544286e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,9.405385208083315e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,8.418700599577278e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,7.31533655198291e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,9.904344187816604e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,0.0004698171396739,286.7090759277344,294.1499938964844,292.5051574707031,292.1992492675781,294.3464660644531,292.6879577636719,285.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115068007517266e-09,0.0010021399939432,-0.0150727927684783,0.0,0.0,0.0,-0.007844315841794,60.0,11.051730155944824,-0.0,-6.847339761861805e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,9.409163612872362e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,8.42208246467635e-05,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,7.318275311263278e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340881347656,0.0,0.0,9.90832268144004e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0004700058780144,286.70196533203125,294.1499938964844,292.4974060058594,292.19598388671875,294.3302917480469,292.6700744628906,285.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162131249709546e-09,0.0010025425581261,-0.0151960784569382,0.0,0.0,0.0,-0.0078676473349332,60.0,11.042523384094238,-0.0,-6.852840783722058e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.416726970812306e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,8.428852015640587e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,7.324157195398584e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,9.916286944644526e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004703837039414,286.6879272460937,294.1499938964844,292.48309326171875,292.190185546875,294.298095703125,292.63592529296875,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.024688720703123,-0.0,-6.863859880468226e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.416726970812306e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,8.428852015640587e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,7.324157195398584e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,9.916286944644526e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004703837039414,286.6879272460937,294.1499938964844,292.48309326171875,292.190185546875,294.298095703125,292.63592529296875,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.024688720703123,-0.0,-6.863859880468226e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,9.424317249795422e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,8.43564557726495e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.330060907406732e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,9.924279584083706e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0004707628686446,286.6741027832031,294.1499938964844,292.47027587890625,292.1852722167969,294.2662658691406,292.6054077148437,285.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.008286476135254,-0.0,-6.874927294120425e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,9.424317249795422e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,8.43564557726495e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.330060907406732e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,9.924279584083706e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0004707628686446,286.6741027832031,294.1499938964844,292.47027587890625,292.1852722167969,294.2662658691406,292.6054077148437,285.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.008286476135254,-0.0,-6.874927294120425e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,9.431936632608996e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,8.442465332336724e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,7.335986447287723e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,9.932302782544866e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,0.0004711434594355,286.6605224609375,294.1499938964844,292.4590148925781,292.1811828613281,294.2348022460937,292.57830810546875,285.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,10.993351936340332,-0.0,-6.8860458668496e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,9.431936632608996e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,8.442465332336724e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,7.335986447287723e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,9.932302782544866e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,0.0004711434594355,286.6605224609375,294.1499938964844,292.4590148925781,292.1811828613281,294.2348022460937,292.57830810546875,285.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,10.993351936340332,-0.0,-6.8860458668496e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,9.43958220886998e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,8.449309098068625e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,7.341932359850034e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.94035362964496e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,0.0004715253890026,286.6471862792969,294.1499938964844,292.4491882324219,292.17791748046875,294.2037353515625,292.55438232421875,285.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.979881286621094,-0.0,-6.89721204594207e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,9.43958220886998e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,8.449309098068625e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,7.341932359850034e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.94035362964496e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,0.0004715253890026,286.6471862792969,294.1499938964844,292.4491882324219,292.17791748046875,294.2037353515625,292.55438232421875,285.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.979881286621094,-0.0,-6.89721204594207e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,9.443413728149608e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,8.452738984487951e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,7.344912592088804e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,9.944388875737786e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0004717168339993,286.6406555175781,294.1499938964844,292.44482421875,292.17657470703125,294.1884155273437,292.5438232421875,285.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,10.973855018615724,-0.0,-6.90281254378533e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,9.447248885408044e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,8.456171053694561e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,7.347895734710619e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,9.94842775980942e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,0.0004719084245152,286.6341552734375,294.1499938964844,292.4408264160156,292.1754150390625,294.17315673828125,292.5339050292969,285.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,10.968128204345703,-0.0,-6.908418725970479e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,9.454925748286767e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,8.463042468065396e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,7.353865657933056e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,9.956511348718776e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0004722918965853,286.62127685546875,294.1499938964844,292.4338684082031,292.1736145019531,294.1429138183594,292.5152893066406,285.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.957274436950684,-0.0,-6.919648853909166e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,9.454925748286767e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,8.463042468065396e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,7.353865657933056e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,9.956511348718776e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0004722918965853,286.62127685546875,294.1499938964844,292.4338684082031,292.1736145019531,294.1429138183594,292.5152893066406,285.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.957274436950684,-0.0,-6.919648853909166e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,9.462606976740062e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,8.469917520415038e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,7.359839946730062e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,9.964599303202704e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0004726756014861,286.608642578125,294.1499938964844,292.4282531738281,292.1724853515625,294.1131286621094,292.49932861328125,285.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.947826385498049,-0.0,-6.930893903245305e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,9.462606976740062e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,8.469917520415038e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,7.359839946730062e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,9.964599303202704e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0004726756014861,286.608642578125,294.1499938964844,292.4282531738281,292.1724853515625,294.1131286621094,292.49932861328125,285.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.947826385498049,-0.0,-6.930893903245305e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.470281656831504e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,8.476786751998588e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,7.365808414760977e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,9.97268143692054e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,0.0004730589862447,286.59625244140625,294.1499938964844,292.4239807128906,292.1719970703125,294.08380126953125,292.4856872558594,285.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.939632415771484,-0.0,-6.94213966312418e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.470281656831504e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,8.476786751998588e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,7.365808414760977e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,9.97268143692054e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,0.0004730589862447,286.59625244140625,294.1499938964844,292.4239807128906,292.1719970703125,294.08380126953125,292.4856872558594,285.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.939632415771484,-0.0,-6.94213966312418e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,9.47794469539076e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,8.483645069645718e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,7.371768151642755e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,9.980750473914668e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,0.0004734417598228,286.5840759277344,294.1499938964844,292.4210205078125,292.17205810546875,294.0549621582031,292.4742431640625,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.932601928710938,-0.0,-6.953375475404755e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,9.47794469539076e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,8.483645069645718e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,7.371768151642755e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,9.980750473914668e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,0.0004734417598228,286.5840759277344,294.1499938964844,292.4210205078125,292.17205810546875,294.0549621582031,292.4742431640625,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.932601928710938,-0.0,-6.953375475404755e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.481768211117014e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,8.48706768010743e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,7.374741835519671e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,9.984776988858356e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0004736327682621,286.578125,294.1499938964844,292.4200134277344,292.1723022460937,294.0408020019531,292.469482421875,285.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,10.9296293258667,-0.0,-6.958986631389052e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,9.485588816460222e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,8.490487380186096e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,7.377713336609304e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015197753906,0.0,0.0,9.98879986582324e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0004738236311823,286.5722045898437,294.1499938964844,292.4193115234375,292.17266845703125,294.0267333984375,292.4651794433594,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.92688274383545,-0.0,-6.964594945202407e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,9.49322056840174e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,8.497318049194291e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.383648335235193e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,9.996836161008103e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0004742048331536,286.5604858398437,294.1499938964844,292.4188537597656,292.1737365722656,293.9989013671875,292.4574279785156,285.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.921854972839355,-0.0,-6.975803756859025e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,9.49322056840174e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,8.497318049194291e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.383648335235193e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,9.996836161008103e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0004742048331536,286.5604858398437,294.1499938964844,292.4188537597656,292.1737365722656,293.9989013671875,292.4574279785156,285.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.921854972839355,-0.0,-6.975803756859025e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.50083922361955e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,8.504137804266065e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,7.389573875116184e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,0.0001000485935946,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,0.0004745854530483,286.54901123046875,294.1499938964844,292.4195556640625,292.17529296875,293.9715881347656,292.4515380859375,285.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.917851448059082,-0.0,-6.987004042002809e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.50083922361955e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,8.504137804266065e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,7.389573875116184e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,0.0001000485935946,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,0.0004745854530483,286.54901123046875,294.1499938964844,292.4195556640625,292.17529296875,293.9715881347656,292.4515380859375,285.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.917851448059082,-0.0,-6.987004042002809e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,9.50846224441193e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,8.510960469720885e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,7.395502325380221e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.000100128861959,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0004749662184622,286.5377502441406,294.1499938964844,292.42144775390625,292.1772155761719,293.9448547363281,292.44732666015625,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.914748191833496,-0.0,-6.998217827458576e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
