time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,9.50846224441193e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,8.510960469720885e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,7.395502325380221e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.000100128861959,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0004749662184622,286.5377502441406,294.1499938964844,292.42144775390625,292.1772155761719,293.9448547363281,292.44732666015625,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.914748191833496,-0.0,-6.998217827458576e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.516104182694109e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,8.517800597473979e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,7.401446055155247e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,0.0001002093340503,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0004753480025101,286.5267333984375,294.1499938964844,292.4244384765625,292.1794738769531,293.9186706542969,292.4446105957031,285.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494265652496779e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.912426948547363,-0.0,-7.009469982222073e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.516104182694109e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,8.517800597473979e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,7.401446055155247e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,0.0001002093340503,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0004753480025101,286.5267333984375,294.1499938964844,292.4244384765625,292.1794738769531,293.9186706542969,292.4446105957031,285.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494265652496779e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.912426948547363,-0.0,-7.009469982222073e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.519941522739828e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445129394531,0.0,0.0,8.521235577063635e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,7.404430652968585e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0001002497447188,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0004755396803375,286.52130126953125,294.1499938964844,292.4263610839844,292.18072509765625,293.9057922363281,292.4437866210937,285.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542068303223461e-09,0.0010143425315618,-0.0188106037676334,0.0,0.0,0.0,-0.0085517428815364,60.0,10.91157054901123,-0.0,-7.015123060227779e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,9.52379050431773e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,8.52468001539819e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84088134765625,0.0,0.0,7.40742398193106e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414611816406,0.0,0.0,0.0001002902718028,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0004757319402415,286.51593017578125,294.1499938964844,292.42852783203125,292.1820373535156,293.8930358886719,292.4432067871094,285.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361739903688,0.0,0.0,0.0,-0.0085755111649632,60.0,10.910834312438965,-0.0,-7.020795322887352e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.531532123219222e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,8.531609637429938e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,7.413444836856797e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,0.0001003717989078,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0004761186719406,286.5052185058594,294.1499938964844,292.4336853027344,292.18487548828125,293.86767578125,292.442626953125,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.909613609313965,-0.0,-7.032212323565545e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.531532123219222e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,8.531609637429938e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,7.413444836856797e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,0.0001003717989078,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0004761186719406,286.5052185058594,294.1499938964844,292.4336853027344,292.18487548828125,293.86767578125,292.442626953125,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.909613609313965,-0.0,-7.032212323565545e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.539426537230612e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,8.538675319869071e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.419584289891645e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001004549267236,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004765130288433,286.4947814941406,294.1499938964844,292.4398498535156,292.1878967285156,293.84295654296875,292.4436950683594,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463077932596,0.0,0.0,0.0,-0.0086720706894993,60.0,10.909144401550291,-0.0,-7.04386380334654e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.539426537230612e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,8.538675319869071e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.419584289891645e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001004549267236,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004765130288433,286.4947814941406,294.1499938964844,292.4398498535156,292.1878967285156,293.84295654296875,292.4436950683594,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463077932596,0.0,0.0,0.0,-0.0086720706894993,60.0,10.909144401550291,-0.0,-7.04386380334654e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,9.547425725031644e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,8.545834862161428e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,7.425805961247534e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001005391532089,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0004769125953316,286.48443603515625,294.1499938964844,292.447021484375,292.19110107421875,293.81854248046875,292.44561767578125,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.909049034118652,-0.0,-7.055679418499494e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,9.547425725031644e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,8.545834862161428e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,7.425805961247534e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001005391532089,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0004769125953316,286.48443603515625,294.1499938964844,292.447021484375,292.19110107421875,293.81854248046875,292.44561767578125,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.909049034118652,-0.0,-7.055679418499494e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,9.555721044307576e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,8.553259976906702e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,7.432256825268269e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.000100626508356,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0004773269756697,286.4743347167969,294.1499938964844,292.4551086425781,292.19439697265625,293.7948303222656,292.44927978515625,286.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987770445083697e-09,0.0010181536199524,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,10.909709930419922,-0.0,-7.067943386118716e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,9.555721044307576e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,8.553259976906702e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,7.432256825268269e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.000100626508356,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0004773269756697,286.4743347167969,294.1499938964844,292.4551086425781,292.19439697265625,293.7948303222656,292.44927978515625,286.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987770445083697e-09,0.0010181536199524,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,10.909709930419922,-0.0,-7.067943386118716e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,9.559928003000095e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,8.557025284972042e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,7.435528823407367e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.000100670804386,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0004775371344294,286.4693298339844,294.1499938964844,292.4595031738281,292.1960754394531,293.7830810546875,292.451416015625,286.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.91016960144043,-0.0,-7.074167029941236e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,9.564231004333124e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,8.560876449337229e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,7.438875763909891e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,0.00010071611905,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0004777520662173,286.4643859863281,294.1499938964844,292.4641418457031,292.1977844238281,293.7715148925781,292.4539489746094,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093779868545425e-09,0.0010190607281401,-0.0202555302530527,0.0,0.0,0.0,-0.0088252518326044,60.0,10.910788536071776,-0.0,-7.080535624481854e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.573031275067478e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,8.568753401050344e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,7.445720257237554e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001008087856462,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,0.0004781916795764,286.45458984375,294.1499938964844,292.4740295410156,292.201171875,293.7486572265625,292.4596862792969,286.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.912299156188965,-0.0,-7.093569820426637e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.573031275067478e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,8.568753401050344e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,7.445720257237554e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001008087856462,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,0.0004781916795764,286.45458984375,294.1499938964844,292.4740295410156,292.201171875,293.7486572265625,292.4596862792969,286.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.912299156188965,-0.0,-7.093569820426637e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,9.582364873494952e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,8.57710765558295e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.452978752553463e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0001009070692816,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0004786579229403,286.445068359375,294.1499938964844,292.4847717285156,292.2045288085937,293.7265625,292.46710205078125,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471287041902,0.0,0.0,0.0,-0.008937238715589,60.0,10.914480209350586,-0.0,-7.10740692966283e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,9.582364873494952e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,8.57710765558295e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.452978752553463e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0001009070692816,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0004786579229403,286.445068359375,294.1499938964844,292.4847717285156,292.2045288085937,293.7265625,292.46710205078125,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319681832347214e-09,0.0010209918254986,-0.0208471287041902,0.0,0.0,0.0,-0.008937238715589,60.0,10.914480209350586,-0.0,-7.10740692966283e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.591921843821184e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,8.585661998949945e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,7.460411870852113e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001010077103273,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0004791353421751,286.4356384277344,294.1499938964844,292.496337890625,292.20782470703125,293.7047119140625,292.4750671386719,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.916871070861816,-0.0,-7.121589362668601e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.591921843821184e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,8.585661998949945e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,7.460411870852113e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001010077103273,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0004791353421751,286.4356384277344,294.1499938964844,292.496337890625,292.20782470703125,293.7047119140625,292.4750671386719,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.916871070861816,-0.0,-7.121589362668601e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.602392674423754e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,8.595034159952775e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,7.468555850209668e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.000101117977465,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0004796583962161,286.42657470703125,294.1499938964844,292.5086669921875,292.2109680175781,293.6840209960937,292.4851379394531,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231337510049,8.569185361295695e-09,0.0010231252526864,-0.0215005129575729,0.0,0.0,0.0,-0.0090609276667237,60.0,10.920040130615234,-0.0,-7.137144564239861e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.602392674423754e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,8.595034159952775e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,7.468555850209668e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.000101117977465,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0004796583962161,286.42657470703125,294.1499938964844,292.5086669921875,292.2109680175781,293.6840209960937,292.4851379394531,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231337510049,8.569185361295695e-09,0.0010231252526864,-0.0215005129575729,0.0,0.0,0.0,-0.0090609276667237,60.0,10.920040130615234,-0.0,-7.137144564239861e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,9.607508400222288e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,8.59961292007938e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,7.472534343833104e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,0.0001011718413792,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,0.0004799139278475,286.4220275878906,294.1499938964844,292.51513671875,292.2124938964844,293.673583984375,292.489990234375,286.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236800881102,8.632913939266018e-09,0.0010236714733764,-0.0216673947870731,0.0,0.0,0.0,-0.0090925274416804,60.0,10.92156982421875,-0.0,-7.144750213683437e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,9.612966096028686e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,8.604497998021543e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,7.476779137505218e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0001012293141684,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.0004801865725312,286.41754150390625,294.1499938964844,292.5217590332031,292.2139587402344,293.6634216308594,292.4953918457031,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,10.923247337341309,-0.0,-7.152868874982232e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,9.619203774491324e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,8.610080840298906e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,7.481630018446594e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0001012949942378,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,0.0004804981581401,286.41259765625,294.1499938964844,292.5293884277344,292.21551513671875,293.65216064453125,292.50164794921875,286.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778608950876787e-09,0.0010249166516587,-0.0220489148050546,0.0,0.0,0.0,-0.0091647515073418,60.0,10.925192832946776,-0.0,-7.16215353691041e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.624126687413082e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,8.614487887825817e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,7.485459354938939e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,0.0001013468354358,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0004807440855074,286.40869140625,294.1499938964844,292.5355529785156,292.2167053222656,293.643310546875,292.5065612792969,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.839941223470761e-09,0.0010254402877762,-0.0222095195204019,0.0,0.0,0.0,-0.009195152670145,60.0,10.926718711853027,-0.0,-7.169485627400719e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.63576094363816e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.624901238363236e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,7.494508463423699e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.000101469355286,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0004813252598978,286.4001770019531,294.1499938964844,292.54998779296875,292.2191772460937,293.6243591308594,292.5196533203125,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984884836138463e-09,0.0010266797617077,-0.0225890576839447,0.0,0.0,0.0,-0.0092670079320669,60.0,10.931156158447266,-0.0,-7.186829265037886e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.63576094363816e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.624901238363236e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,7.494508463423699e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.000101469355286,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0004813252598978,286.4001770019531,294.1499938964844,292.54998779296875,292.2191772460937,293.6243591308594,292.5196533203125,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984884836138463e-09,0.0010266797617077,-0.0225890576839447,0.0,0.0,0.0,-0.0092670079320669,60.0,10.931156158447266,-0.0,-7.186829265037886e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,9.647276601754128e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,8.635208359919488e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,7.503464439650998e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001015906163956,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0004819004971068,286.39178466796875,294.1499938964844,292.5657653808594,292.222412109375,293.6056823730469,292.5336608886719,286.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128342526310009e-09,0.0010279064299538,-0.0229646954685449,0.0,0.0,0.0,-0.0093381255865097,60.0,10.936190605163574,-0.0,-7.20401445164498e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,9.647276601754128e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,8.635208359919488e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,7.503464439650998e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001015906163956,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0004819004971068,286.39178466796875,294.1499938964844,292.5657653808594,292.222412109375,293.6056823730469,292.5336608886719,286.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128342526310009e-09,0.0010279064299538,-0.0229646954685449,0.0,0.0,0.0,-0.0093381255865097,60.0,10.936190605163574,-0.0,-7.20401445164498e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.658395720180124e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,8.645160414744169e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,7.512111915275455e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001017077011056,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0004824559146072,286.3834533691406,294.1499938964844,292.5834045410156,292.22735595703125,293.5873107910156,292.5482177734375,286.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.2668610562896e-09,0.0010290921200066,-0.0233273915946483,0.0,0.0,0.0,-0.0094068013131618,60.0,10.941924095153809,-0.0,-7.220628361892524e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.658395720180124e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,8.645160414744169e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,7.512111915275455e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001017077011056,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0004824559146072,286.3834533691406,294.1499938964844,292.5834045410156,292.22735595703125,293.5873107910156,292.5482177734375,286.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.2668610562896e-09,0.0010290921200066,-0.0233273915946483,0.0,0.0,0.0,-0.0094068013131618,60.0,10.941924095153809,-0.0,-7.220628361892524e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,9.663157106842846e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,8.649422670714557e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,7.515815377701074e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001017578397295,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0004826937511097,286.3794860839844,294.1499938964844,292.5928649902344,292.2304077148437,293.5787658691406,292.556884765625,286.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296071413904,9.326176275692433e-09,0.0010295978281646,-0.0234826989471912,0.0,0.0,0.0,-0.0094361985102295,60.0,10.946410179138184,-0.0,-7.227748710647576e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,9.668180427979678e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,8.653918484924361e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,7.519721839344129e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.0001018107359413,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.0004829446843359,286.3754272460937,294.1499938964844,292.60272216796875,292.2337951660156,293.57000732421875,292.5650939941406,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388757327144504e-09,0.0010301324073225,-0.0236465577036142,0.0,0.0,0.0,-0.00946722086519,60.0,10.950407028198242,-0.0,-7.235264121163709e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.677407069830224e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,8.662177424412221e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.526898116338998e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0001019078990793,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0004834056016989,286.36749267578125,294.1499938964844,292.6235656738281,292.2416076660156,293.55303955078125,292.5826110839844,286.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503700937329997e-09,0.0010311169316992,-0.0239475071430206,0.0,0.0,0.0,-0.0095242112874984,60.0,10.95974063873291,-0.0,-7.249078493032357e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.677407069830224e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,8.662177424412221e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.526898116338998e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0001019078990793,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0004834056016989,286.36749267578125,294.1499938964844,292.6235656738281,292.2416076660156,293.55303955078125,292.5826110839844,286.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503700937329997e-09,0.0010311169316992,-0.0239475071430206,0.0,0.0,0.0,-0.0095242112874984,60.0,10.95974063873291,-0.0,-7.249078493032357e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.685314580565318e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,8.669254748383537e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,7.533047755714506e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0001019911651383,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0004838005988858,286.35986328125,294.1499938964844,292.6457824707031,292.2505798339844,293.5370788574219,292.6022033691406,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602206141323675e-09,0.0010319584980607,-0.0242054183036088,0.0,0.0,0.0,-0.0095730405300855,60.0,10.971129417419434,-0.0,-7.260928214236628e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.685314580565318e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,8.669254748383537e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,7.533047755714506e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0001019911651383,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0004838005988858,286.35986328125,294.1499938964844,292.6457824707031,292.2505798339844,293.5370788574219,292.6022033691406,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602206141323675e-09,0.0010319584980607,-0.0242054183036088,0.0,0.0,0.0,-0.0095730405300855,60.0,10.971129417419434,-0.0,-7.260928214236628e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
