time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,9.692837193142624e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,8.675987919559702e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,7.538898353232071e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001020703784888,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,0.0004841763875447,286.3522644042969,294.1499938964844,292.6691589355469,292.26055908203125,293.5213623046875,292.62225341796875,286.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695923175456755e-09,0.0010327615309506,-0.0244507826864719,0.0,0.0,0.0,-0.0096195079386234,60.0,10.982930183410645,-0.0,-7.272210211795027e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,9.692837193142624e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,8.675987919559702e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,7.538898353232071e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001020703784888,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,0.0004841763875447,286.3522644042969,294.1499938964844,292.6691589355469,292.26055908203125,293.5213623046875,292.62225341796875,286.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695923175456755e-09,0.0010327615309506,-0.0244507826864719,0.0,0.0,0.0,-0.0096195079386234,60.0,10.982930183410645,-0.0,-7.272210211795027e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,9.699189831735566e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,8.681674080435187e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,7.543839456047863e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001021372809191,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.000484493735712,286.3451232910156,294.1499938964844,292.6935729980469,292.2713928222656,293.5074157714844,292.64501953125,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775058096295196e-09,0.0010334363905712,-0.0246579721570014,0.0,0.0,0.0,-0.0096587296575307,60.0,10.997102737426758,-0.0,-7.281744274223456e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,9.699189831735566e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,8.681674080435187e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,7.543839456047863e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001021372809191,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.000484493735712,286.3451232910156,294.1499938964844,292.6935729980469,292.2713928222656,293.5074157714844,292.64501953125,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775058096295196e-09,0.0010334363905712,-0.0246579721570014,0.0,0.0,0.0,-0.0096587296575307,60.0,10.997102737426758,-0.0,-7.281744274223456e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,9.702364332042634e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,8.684515341883525e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,7.546308188466355e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0001021706993924,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0004846522933803,286.34161376953125,294.1499938964844,292.70611572265625,292.27703857421875,293.5006103515625,292.6564636230469,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337848216295,9.814598023183407e-09,0.0010337750427424,-0.0247614905238151,0.0,0.0,0.0,-0.0096783339977264,60.0,11.004462242126465,-0.0,-7.286509884352199e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,9.70552646322176e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,8.687345689395443e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.548767462139949e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001022040014504,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.000484810268972,286.3380432128906,294.1499938964844,292.7188415527344,292.2828674316406,293.49371337890625,292.66778564453125,286.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853994953346046e-09,0.0010341124143451,-0.0248646344989538,0.0,0.0,0.0,-0.0096978675574064,60.0,11.011713027954102,-0.0,-7.291259862540755e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.709475125418976e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.690879622008651e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,7.551837916253135e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0001022455762722,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.000485007505631,286.3336181640625,294.1499938964844,292.7353820800781,292.2904663085937,293.4853210449219,292.6828918457031,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345424525439,9.903178721515362e-09,0.0010345325572416,-0.0249934010207653,0.0,0.0,0.0,-0.0097222477197647,60.0,11.021422386169434,-0.0,-7.297192183841616e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.711707389215007e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,8.692878327565268e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,7.55357468733564e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001022690921672,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,0.0004851190315093,286.33111572265625,294.1499938964844,292.7447814941406,292.2948303222656,293.4805908203125,292.6913757324219,286.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347798233851,9.930991140549853e-09,0.0010347699280828,-0.025066215544939,0.0,0.0,0.0,-0.0097360331565141,60.0,11.026881217956545,-0.0,-7.300548077182611e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.717245120555162e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,8.69783470989205e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,7.557881326647475e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001023274016915,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0004853956634178,286.3243103027344,294.1499938964844,292.7712707519531,292.30712890625,293.4678955078125,292.71588134765625,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.99997507022954e-09,0.0010353602701798,-0.0252468157559633,0.0,0.0,0.0,-0.0097702341154217,60.0,11.042238235473633,-0.0,-7.308874927502984e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.717245120555162e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,8.69783470989205e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,7.557881326647475e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001023274016915,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0004853956634178,286.3243103027344,294.1499938964844,292.7712707519531,292.30712890625,293.4678955078125,292.71588134765625,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.99997507022954e-09,0.0010353602701798,-0.0252468157559633,0.0,0.0,0.0,-0.0097702341154217,60.0,11.042238235473633,-0.0,-7.308874927502984e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.7209274827037e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,8.701130718691275e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,7.560745143564418e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001023661825456,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004855796287301,286.3176574707031,294.1499938964844,292.7980651855469,292.319580078125,293.455810546875,292.7409973144531,286.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045840603822851e-08,0.0010357531718909,-0.0253668911755085,0.0,0.0,0.0,-0.0097929751500487,60.0,11.0569486618042,-0.0,-7.314413608128234e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.7209274827037e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,8.701130718691275e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,7.560745143564418e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001023661825456,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004855796287301,286.3176574707031,294.1499938964844,292.7980651855469,292.319580078125,293.455810546875,292.7409973144531,286.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045840603822851e-08,0.0010357531718909,-0.0253668911755085,0.0,0.0,0.0,-0.0097929751500487,60.0,11.0569486618042,-0.0,-7.314413608128234e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.72159905359149e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,8.701730985194445e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.561266829725355e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0001023732475005,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004856131563428,286.31121826171875,294.1499938964844,292.8250732421875,292.3320007324219,293.4445495605469,292.7667236328125,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358339641243,1.0054190369146454e-08,0.0010358239524066,-0.0253887493163347,0.0,0.0,0.0,-0.0097971111536026,60.0,11.06968593597412,-0.0,-7.31542186827028e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.72159905359149e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,8.701730985194445e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.561266829725355e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0001023732475005,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004856131563428,286.31121826171875,294.1499938964844,292.8250732421875,292.3320007324219,293.4445495605469,292.7667236328125,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358339641243,1.0054190369146454e-08,0.0010358239524066,-0.0253887493163347,0.0,0.0,0.0,-0.0097971111536026,60.0,11.06968593597412,-0.0,-7.31542186827028e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,9.721146489027888e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,8.701326441951096e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.56091540097259e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001023684817482,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0004855905717704,286.3080444335937,294.1499938964844,292.83856201171875,292.3381652832031,293.4391174316406,292.7796630859375,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357847204431,1.004854865982452e-08,0.0010357747087255,-0.0253739822655916,0.0,0.0,0.0,-0.0097943097352981,60.0,11.075384140014648,-0.0,-7.314740457786685e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.72008056123741e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,8.700372563907877e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,7.560085941804573e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0001023572549456,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0004855373408645,286.304931640625,294.1499938964844,292.85205078125,292.34423828125,293.43389892578125,292.7926940917969,286.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356709826737,1.0035259734308966e-08,0.001035660970956,-0.0253391917794942,0.0,0.0,0.0,-0.0097877206280827,60.0,11.080430030822754,-0.0,-7.313135341746604e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.716880595078692e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,8.697508019395173e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,7.557596836704761e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001023235599859,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004853775026276,286.2987670898437,294.1499938964844,292.87890625,292.35614013671875,293.423828125,292.8187561035156,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353325633332,9.995381411442853e-09,0.0010353225516155,-0.0252347886562347,0.0,0.0,0.0,-0.0097679644823074,60.0,11.089241981506348,-0.0,-7.308319993626355e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.716880595078692e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,8.697508019395173e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,7.557596836704761e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001023235599859,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004853775026276,286.2987670898437,294.1499938964844,292.87890625,292.35614013671875,293.423828125,292.8187561035156,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353325633332,9.995381411442853e-09,0.0010353225516155,-0.0252347886562347,0.0,0.0,0.0,-0.0097679644823074,60.0,11.089241981506348,-0.0,-7.308319993626355e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.709947335068136e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,8.691301627550274e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,7.552203896921128e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001022505457513,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.000485031196149,286.2930603027344,294.1499938964844,292.9054260253906,292.36749267578125,293.41522216796875,292.8446044921875,286.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345918126404,9.908981191131261e-09,0.0010345818009227,-0.0250085927546024,0.0,0.0,0.0,-0.0097251227125525,60.0,11.092522621154783,-0.0,-7.297892778979076e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.709947335068136e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,8.691301627550274e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,7.552203896921128e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001022505457513,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.000485031196149,286.2930603027344,294.1499938964844,292.9054260253906,292.36749267578125,293.41522216796875,292.8446044921875,286.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345918126404,9.908981191131261e-09,0.0010345818009227,-0.0250085927546024,0.0,0.0,0.0,-0.0097251227125525,60.0,11.092522621154783,-0.0,-7.297892778979076e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.703035175334662e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56951904296875,0.0,0.0,8.685114153195173e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,7.546827691840008e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001021777570713,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0004846859083045,286.2874450683594,294.1499938964844,292.93145751953125,292.3781433105469,293.4071044921875,292.8700256347656,286.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338594438508,9.822848312524002e-09,0.0010338496649637,-0.0247830860316753,0.0,0.0,0.0,-0.0096824448555707,60.0,11.09455394744873,-0.0,-7.28750393363953e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.703035175334662e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56951904296875,0.0,0.0,8.685114153195173e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,7.546827691840008e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001021777570713,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0004846859083045,286.2874450683594,294.1499938964844,292.93145751953125,292.3781433105469,293.4071044921875,292.8700256347656,286.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338594438508,9.822848312524002e-09,0.0010338496649637,-0.0247830860316753,0.0,0.0,0.0,-0.0096824448555707,60.0,11.09455394744873,-0.0,-7.28750393363953e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.694429172668606e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,8.677410369273275e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,7.540133083239198e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001020871277432,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.0004842560156248,286.28192138671875,294.1499938964844,292.95684814453125,292.387939453125,293.3991394042969,292.8954467773437,286.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329403448849,9.71560520923731e-09,0.0010329306824132,-0.0245023127645254,0.0,0.0,0.0,-0.0096292700618505,60.0,11.095370292663574,-0.0,-7.274580582361524e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.694429172668606e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,8.677410369273275e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,7.540133083239198e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001020871277432,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.0004842560156248,286.28192138671875,294.1499938964844,292.95684814453125,292.387939453125,293.3991394042969,292.8954467773437,286.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329403448849,9.71560520923731e-09,0.0010329306824132,-0.0245023127645254,0.0,0.0,0.0,-0.0096292700618505,60.0,11.095370292663574,-0.0,-7.274580582361524e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,9.68979366007261e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,8.673261618241668e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,7.53652784624137e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0001020383133436,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0004840244946535,286.279296875,294.1499938964844,292.9692077636719,292.3924560546875,293.39569091796875,292.90771484375,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324447648599,9.657846078425791e-09,0.0010324351023882,-0.0243510920554399,0.0,0.0,0.0,-0.0096006281673908,60.0,11.093321800231934,-0.0,-7.267625079521167e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,9.684959513833746e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,8.668934606248513e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.53276763134636e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,0.0001019874034682,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0004837829910684,286.2766418457031,294.1499938964844,292.9813842773437,292.39666748046875,293.39208984375,292.920166015625,286.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319304419681,9.597607153466471e-09,0.0010319207794964,-0.0241933763027191,0.0,0.0,0.0,-0.009570769034326,60.0,11.091814041137695,-0.0,-7.260374701445471e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,9.67837913776748e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,8.66304399096407e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,7.527649722760543e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001019181072479,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.000483454321511,286.2728576660156,294.1499938964844,292.9984436035156,292.4022521972656,293.3871154785156,292.9378356933594,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312286904081,9.515612298116594e-09,0.0010312191443517,-0.0239786952733993,0.0,0.0,0.0,-0.0095301177352666,60.0,11.088747024536133,-0.0,-7.25051094718765e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.675836190581322e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,8.660768071422353e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,7.525672117481008e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0001018913317238,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0004833273123949,286.2713928222656,294.1499938964844,293.0049133300781,292.4042358398437,293.3851928710937,292.9447021484375,286.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956977047,9.48392919752905e-09,0.0010309475474059,-0.0238957423716783,0.0,0.0,0.0,-0.009514408186078,60.0,11.087552070617676,-0.0,-7.24670172758124e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.668272832641378e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,8.653997792862356e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.51978877815418e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001018116890918,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0004829495155718,286.266357421875,294.1499938964844,293.0272827148437,292.410400390625,293.37890625,292.9682922363281,286.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301511501893,9.389681920879411e-09,0.0010301418369635,-0.0236489754170179,0.0,0.0,0.0,-0.0094676855951547,60.0,11.080965995788574,-0.0,-7.235374965830489e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.668272832641378e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,8.653997792862356e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.51978877815418e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001018116890918,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0004829495155718,286.266357421875,294.1499938964844,293.0272827148437,292.410400390625,293.37890625,292.9682922363281,286.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301511501893,9.389681920879411e-09,0.0010301418369635,-0.0236489754170179,0.0,0.0,0.0,-0.0094676855951547,60.0,11.080965995788574,-0.0,-7.235374965830489e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.661285730544478e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,8.647744107292965e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,7.514354365412146e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001017381073324,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0004826005024369,286.261474609375,294.1499938964844,293.04833984375,292.4150390625,293.373046875,292.9910888671875,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302615566753047e-09,0.0010293971281498,-0.0234210081398487,0.0,0.0,0.0,-0.0094245225191116,60.0,11.072592735290527,-0.0,-7.224920040016515e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.661285730544478e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,8.647744107292965e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,7.514354365412146e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001017381073324,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0004826005024369,286.261474609375,294.1499938964844,293.04833984375,292.4150390625,293.373046875,292.9910888671875,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302615566753047e-09,0.0010293971281498,-0.0234210081398487,0.0,0.0,0.0,-0.0094245225191116,60.0,11.072592735290527,-0.0,-7.224920040016515e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.655104076955467e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,8.642210013931617e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.509545685024932e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0001016730020637,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.000482291681692,286.2568359375,294.1499938964844,293.06787109375,292.4179382324219,293.3678894042969,293.01226806640625,286.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287477634847,9.225578523341936e-09,0.0010287385666742,-0.0232192985713481,0.0,0.0,0.0,-0.0093863327056169,60.0,11.060721397399902,-0.0,-7.215675168481539e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.655104076955467e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,8.642210013931617e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.509545685024932e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0001016730020637,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.000482291681692,286.2568359375,294.1499938964844,293.06787109375,292.4179382324219,293.3678894042969,293.01226806640625,286.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287477634847,9.225578523341936e-09,0.0010287385666742,-0.0232192985713481,0.0,0.0,0.0,-0.0093863327056169,60.0,11.060721397399902,-0.0,-7.215675168481539e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,9.652088192524388e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,8.639510633656755e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,7.507199916290119e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0001016412425087,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0004821410402655,286.2545471191406,294.1499938964844,293.0770263671875,292.4187316894531,293.3653564453125,293.0226745605469,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.187999694404423e-09,0.0010284183081239,-0.0231209006160497,0.0,0.0,0.0,-0.0093677090480923,60.0,11.054401397705078,-0.0,-7.211167485365878e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.649305866332723e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,8.63702007336542e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,7.505036046495661e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001016119495034,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0004820020694751,286.2522888183594,294.1499938964844,293.08575439453125,292.41900634765625,293.3629455566406,293.0326843261719,286.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.047210693359377,-0.0,-7.207010099818947e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.644150850363076e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,8.632405661046505e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,7.501026266254485e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001015576563077,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.000481744587887,286.24786376953125,294.1499938964844,293.1017761230469,292.4179992675781,293.3583068847656,293.0520324707031,286.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.031357765197754,-0.0,-7.199309948191512e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.644150850363076e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,8.632405661046505e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,7.501026266254485e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001015576563077,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.000481744587887,286.24786376953125,294.1499938964844,293.1017761230469,292.4179992675781,293.3583068847656,293.0520324707031,286.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.031357765197754,-0.0,-7.199309948191512e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.640207281336188e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,8.628875366412103e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,7.497958722524345e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0001015161324176,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0004815475840587,286.2436828613281,294.1499938964844,293.1158142089844,292.414794921875,293.3541259765625,293.06915283203125,286.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039941240018834e-09,0.0010271511273458,-0.0227332208305597,0.0,0.0,0.0,-0.0092943040654063,60.0,11.011040687561035,-0.0,-7.193421680540268e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
