time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.640207281336188e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,8.628875366412103e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,7.497958722524345e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0001015161324176,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0004815475840587,286.2436828613281,294.1499938964844,293.1158142089844,292.414794921875,293.3541259765625,293.06915283203125,286.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039941240018834e-09,0.0010271511273458,-0.0227332208305597,0.0,0.0,0.0,-0.0092943040654063,60.0,11.011040687561035,-0.0,-7.193421680540268e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.6366333309561e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,8.625676855444908e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.495179306715727e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001014785011648,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004813691193703,286.2395324707031,294.1499938964844,293.127685546875,292.4092102050781,293.3500671386719,293.085693359375,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.989519119262695,-0.0,-7.18808905730839e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.6366333309561e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,8.625676855444908e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.495179306715727e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001014785011648,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004813691193703,286.2395324707031,294.1499938964844,293.127685546875,292.4092102050781,293.3500671386719,293.085693359375,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.989519119262695,-0.0,-7.18808905730839e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.635522292228416e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,8.624682232039049e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.4943141953554e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.000101466794149,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0004813136183656,286.2357788085937,294.1499938964844,293.1371765136719,292.40106201171875,293.34649658203125,293.09747314453125,286.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981554167064587e-09,0.0010266514727845,-0.0225803349167108,0.0,0.0,0.0,-0.0092653576284646,60.0,10.959880828857422,-0.0,-7.186429940020389e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.635522292228416e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,8.624682232039049e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.4943141953554e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.000101466794149,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0004813136183656,286.2357788085937,294.1499938964844,293.1371765136719,292.40106201171875,293.34649658203125,293.09747314453125,286.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981554167064587e-09,0.0010266514727845,-0.0225803349167108,0.0,0.0,0.0,-0.0092653576284646,60.0,10.959880828857422,-0.0,-7.186429940020389e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.633997979108244e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,8.623317262390628e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,7.493128214264289e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001014507361105,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0004812374536413,286.2338256835937,294.1499938964844,293.1410217285156,292.39599609375,293.3446350097656,293.1046142578125,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962552477953523e-09,0.0010264905868098,-0.0225305780768394,0.0,0.0,0.0,-0.0092559456825256,60.0,10.94724178314209,-0.0,-7.184154782180485e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.634056186769158e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,8.62336964928545e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,7.493174052797258e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001014513545669,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0004812403931282,286.23199462890625,294.1499938964844,293.1441955566406,292.3902282714844,293.3428955078125,293.10992431640625,286.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963278119722418e-09,0.0010264958254992,-0.0225324798375368,0.0,0.0,0.0,-0.0092563005164265,60.0,10.93108367919922,-0.0,-7.184242178936985e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.633886656956749e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,8.623217581771314e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,7.49304163036868e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0001014495646813,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0004812318948097,286.2290344238281,294.1499938964844,293.1478881835937,292.3794860839844,293.340087890625,293.1190185546875,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.961150932407236e-09,0.0010264771990478,-0.0225269105285406,0.0,0.0,0.0,-0.0092552434653043,60.0,10.905962944030762,-0.0,-7.183987804637584e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.634235175326468e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,8.623528992757201e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.493312295991927e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.000101453231764,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0004812492989003,286.22833251953125,294.1499938964844,293.1485290527344,292.37652587890625,293.33941650390625,293.1207275390625,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265227174386,8.965489683987471e-09,0.0010265137534588,-0.0225382726639509,0.0,0.0,0.0,-0.009257392026484,60.0,10.898841857910156,-0.0,-7.184507211377422e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.636251343181355e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,8.62533415784128e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,7.494880992453545e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0001014744702843,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0004813500563614,286.2248229980469,294.1499938964844,293.1499938964844,292.3597717285156,293.3360290527344,293.1285705566406,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267378529533,8.99060648151817e-09,0.0010267288889735,-0.0226040389388799,0.0,0.0,0.0,-0.0092698447406291,60.0,10.861141204833984,-0.0,-7.187514228235159e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.636251343181355e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,8.62533415784128e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,7.494880992453545e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0001014744702843,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0004813500563614,286.2248229980469,294.1499938964844,293.1499938964844,292.3597717285156,293.3360290527344,293.1285705566406,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267378529533,8.99060648151817e-09,0.0010267288889735,-0.0226040389388799,0.0,0.0,0.0,-0.0092698447406291,60.0,10.861141204833984,-0.0,-7.187514228235159e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.6400901384186e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,8.628769865026698e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.497866317862645e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001015148882288,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0004815417923964,286.221435546875,294.1499938964844,293.1499938964844,292.34039306640625,293.3326721191406,293.13482666015625,286.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271463543176,9.038419790385888e-09,0.0010271372739225,-0.0227292384952306,0.0,0.0,0.0,-0.0092935459688305,60.0,10.82110595703125,-0.0,-7.193239781599915e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.6400901384186e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,8.628769865026698e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.497866317862645e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001015148882288,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0004815417923964,286.221435546875,294.1499938964844,293.1499938964844,292.34039306640625,293.3326721191406,293.13482666015625,286.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271463543176,9.038419790385888e-09,0.0010271372739225,-0.0227292384952306,0.0,0.0,0.0,-0.0092935459688305,60.0,10.82110595703125,-0.0,-7.193239781599915e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.648536797612906e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,8.636330312583596e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,7.504435779992491e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001016038368106,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004819637397304,286.21832275390625,294.1499938964844,293.1499938964844,292.31903076171875,293.3294372558594,293.1381225585937,286.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028046477586,9.1436485050167e-09,0.0010280372807756,-0.0230047721415758,0.0,0.0,0.0,-0.009345713071525,60.0,10.777502059936523,-0.0,-7.205849783531448e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,9.648536797612906e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,8.636330312583596e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,7.504435779992491e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001016038368106,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004819637397304,286.21832275390625,294.1499938964844,293.1499938964844,292.31903076171875,293.3294372558594,293.1381225585937,286.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028046477586,9.1436485050167e-09,0.0010280372807756,-0.0230047721415758,0.0,0.0,0.0,-0.009345713071525,60.0,10.777502059936523,-0.0,-7.205849783531448e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.65130457188934e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,8.638807776151225e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,7.506588008254766e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001016329842968,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,0.0004821020120289,286.2167053222656,294.1499938964844,293.1499938964844,292.30767822265625,293.3277893066406,293.14019775390625,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283418232575,9.178130255804716e-09,0.001028332626447,-0.0230950601398944,0.0,0.0,0.0,-0.0093628102913498,60.0,10.756220817565918,-0.0,-7.2099837211681e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.657114424044266e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,8.644007903058082e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,7.511106377933174e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,0.0001016941605485,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0004823922063224,286.2152099609375,294.1499938964844,293.1499938964844,292.2958984375,293.3262023925781,293.1413879394531,286.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289595229551,9.250506138869241e-09,0.0010289503261446,-0.0232845675200223,0.0,0.0,0.0,-0.0093986839056015,60.0,10.733871459960938,-0.0,-7.218665842856353e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.66896623140201e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,8.654616249259561e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.520324288634583e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001018189650494,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,0.0004829842364415,286.2122497558594,294.1499938964844,293.1499938964844,292.2711486816406,293.3230285644531,293.1439208984375,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302222799509,9.398163136609128e-09,0.0010302129667252,-0.0236711837351322,0.0,0.0,0.0,-0.0094718839973211,60.0,10.689051628112791,-0.0,-7.236393884113569e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.66896623140201e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,8.654616249259561e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.520324288634583e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001018189650494,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,0.0004829842364415,286.2122497558594,294.1499938964844,293.1499938964844,292.2711486816406,293.3230285644531,293.1439208984375,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302222799509,9.398163136609128e-09,0.0010302129667252,-0.0236711837351322,0.0,0.0,0.0,-0.0094718839973211,60.0,10.689051628112791,-0.0,-7.236393884113569e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.683505777502432e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,8.66763002704829e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,7.531632581958547e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001019720730255,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0004837105225306,286.2094421386719,294.1499938964844,293.1499938964844,292.2449645996094,293.3199157714844,293.1456604003906,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317717678844,9.579303572593293e-09,0.0010317622218281,-0.0241454541683197,0.0,0.0,0.0,-0.0095616849139332,60.0,10.643203735351562,-0.0,-7.258172018964616e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.683505777502432e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,8.66763002704829e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,7.531632581958547e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001019720730255,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0004837105225306,286.2094421386719,294.1499938964844,293.1499938964844,292.2449645996094,293.3199157714844,293.1456604003906,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317717678844,9.579303572593293e-09,0.0010317622218281,-0.0241454541683197,0.0,0.0,0.0,-0.0095616849139332,60.0,10.643203735351562,-0.0,-7.258172018964616e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.70026449067518e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.682630868861452e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,7.544667460024357e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,0.0001021485513774,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0004845476942136,286.2067565917969,294.1499938964844,293.1499938964844,292.217529296875,293.3168334960937,293.1469116210937,286.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335573460906,9.788100108210074e-09,0.0010335475672036,-0.0246921181678771,0.0,0.0,0.0,-0.0096651939675211,60.0,10.596827507019045,-0.0,-7.28331599475496e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.70026449067518e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.682630868861452e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,7.544667460024357e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,0.0001021485513774,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0004845476942136,286.2067565917969,294.1499938964844,293.1499938964844,292.217529296875,293.3168334960937,293.1469116210937,286.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335573460906,9.788100108210074e-09,0.0010335475672036,-0.0246921181678771,0.0,0.0,0.0,-0.0096651939675211,60.0,10.596827507019045,-0.0,-7.28331599475496e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,9.719443914946169e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,8.699797763256356e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.559584628324956e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0001023505174089,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0004855057341046,286.2042236328125,294.1499938964844,293.1499938964844,292.1889953613281,293.3138427734375,293.1477966308594,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356007842347,1.0027049412997258e-08,0.001035590772517,-0.0253176968544721,0.0,0.0,0.0,-0.0097836507484316,60.0,10.550030708312988,-0.0,-7.312144134630216e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,9.719443914946169e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,8.699797763256356e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.559584628324956e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0001023505174089,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0004855057341046,286.2042236328125,294.1499938964844,293.1499938964844,292.1889953613281,293.3138427734375,293.1477966308594,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356007842347,1.0027049412997258e-08,0.001035590772517,-0.0253176968544721,0.0,0.0,0.0,-0.0097836507484316,60.0,10.550030708312988,-0.0,-7.312144134630216e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,9.729592420626432e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,8.708881796337664e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,7.567477587144822e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001024573866743,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0004860126646235,286.2029724121094,294.1499938964844,293.1499938964844,292.1744079589844,293.3123474121094,293.1481628417969,286.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366833303123,1.0153488716468928e-08,0.0010366732021793,-0.0256487093865871,0.0,0.0,0.0,-0.0098463390022516,60.0,10.52652072906494,-0.0,-7.327421513991794e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.74045105976984e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,8.71860102051869e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.575923518743366e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001025717356242,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0004865551018156,286.2017822265625,294.1499938964844,293.1499938964844,292.1596069335937,293.3108825683594,293.1484375,286.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103784003295,1.0288779606071332e-08,0.0010378297884017,-0.0260028839111328,0.0,0.0,0.0,-0.0099134063348174,60.0,10.503071784973145,-0.0,-7.343786023739085e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.760167449712752e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,8.736249583307654e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,7.591258327011019e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0001027793550747,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.000487540004542,286.1997375488281,294.1499938964844,293.1499938964844,292.13311767578125,293.30828857421875,293.1488952636719,286.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399395832791,1.0534426664321472e-08,0.0010399289894849,-0.0266459360718727,0.0,0.0,0.0,-0.0100351776927709,60.0,10.461795806884766,-0.0,-7.373545685140925e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,9.762864647200332e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,8.73866374604404e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,7.593355985591188e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0001028077604132,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0004876747261732,286.199462890625,294.1499938964844,293.1499938964844,292.1294860839844,293.3079528808594,293.1489562988281,286.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402265470474,1.0568030894830828e-08,0.0010402159532532,-0.0267339032143354,0.0,0.0,0.0,-0.0100518343970179,60.0,10.45616626739502,-0.0,-7.377621358273245e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.788350871531291e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,8.761475328356028e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,7.613177876919508e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,0.0001030761341098,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0004889477859251,286.1972961425781,294.1499938964844,293.1499938964844,292.0988464355469,293.3050537109375,293.14923095703125,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429430985823,1.0885559120765722e-08,0.0010429322719573,-0.0275650676339864,0.0,0.0,0.0,-0.0102092530578374,60.0,10.409204483032228,-0.0,-7.416188196884832e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.788350871531291e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,8.761475328356028e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,7.613177876919508e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,0.0001030761341098,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0004889477859251,286.1972961425781,294.1499938964844,293.1499938964844,292.0988464355469,293.3050537109375,293.14923095703125,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429430985823,1.0885559120765722e-08,0.0010429322719573,-0.0275650676339864,0.0,0.0,0.0,-0.0102092530578374,60.0,10.409204483032228,-0.0,-7.416188196884832e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.814156510401516e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,8.784574310993776e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.633249333593994e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001033478838508,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,0.0004902368527837,286.1952514648437,294.1499938964844,293.1499938964844,292.06787109375,293.3022155761719,293.1495056152344,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045691082254,1.1207075267805068e-08,0.0010456799063831,-0.0284066181629896,0.0,0.0,0.0,-0.0103686340153217,60.0,10.36299991607666,-0.0,-7.455342654338892e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.814156510401516e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,8.784574310993776e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.633249333593994e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001033478838508,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,0.0004902368527837,286.1952514648437,294.1499938964844,293.1499938964844,292.06787109375,293.3022155761719,293.1495056152344,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045691082254,1.1207075267805068e-08,0.0010456799063831,-0.0284066181629896,0.0,0.0,0.0,-0.0103686340153217,60.0,10.36299991607666,-0.0,-7.455342654338892e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.842860163189472e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,8.810266444925219e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,7.655574154341593e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0001036501489579,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004916706820949,286.193359375,294.1499938964844,293.1499938964844,292.0367126464844,293.2994384765625,293.1496276855469,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487505933269,1.1564701196675742e-08,0.0010487389517948,-0.029342608526349,0.0,0.0,0.0,-0.0105459298938512,60.0,10.317131042480469,-0.0,-7.499014742506915e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.842860163189472e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,8.810266444925219e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,7.655574154341593e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0001036501489579,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004916706820949,286.193359375,294.1499938964844,293.1499938964844,292.0367126464844,293.2994384765625,293.1496276855469,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487505933269,1.1564701196675742e-08,0.0010487389517948,-0.029342608526349,0.0,0.0,0.0,-0.0105459298938512,60.0,10.317131042480469,-0.0,-7.499014742506915e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.856842370936648e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,8.822781092021614e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,7.666448800591752e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0001037973852362,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0004923691158182,286.19244384765625,294.1499938964844,293.1499938964844,292.0211486816406,293.2980651855469,293.1496887207031,286.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502412915229,1.1738902294666786e-08,0.0010502296499907,-0.0297985076904296,0.0,0.0,0.0,-0.010632294230163,60.0,10.294405937194824,-0.0,-7.520333866750661e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.872408554656432e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,8.836714550852776e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,7.678555994061753e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.0001039613052853,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0004931467119604,286.19171142578125,294.1499938964844,293.1499938964844,292.0055847167969,293.2967529296875,293.14971923828125,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518984636291,1.1932851151641444e-08,0.0010518865892663,-0.0303060673177242,0.0,0.0,0.0,-0.0107284355908632,60.0,10.273255348205566,-0.0,-7.544105784518251e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.902093734126538e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,8.863285620464012e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,7.701644790358841e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001042739022523,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0004946295521222,286.19012451171875,294.1499938964844,293.1499938964844,291.9747009277344,293.2940673828125,293.1498107910156,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550604201853,1.2302702856459293e-08,0.0010550481965765,-0.0312738940119743,0.0,0.0,0.0,-0.01091178227216,60.0,10.22925090789795,-0.0,-7.589540729213695e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.902093734126538e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,8.863285620464012e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,7.701644790358841e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001042739022523,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0004946295521222,286.19012451171875,294.1499938964844,293.1499938964844,291.9747009277344,293.2940673828125,293.1498107910156,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550604201853,1.2302702856459293e-08,0.0010550481965765,-0.0312738940119743,0.0,0.0,0.0,-0.01091178227216,60.0,10.22925090789795,-0.0,-7.589540729213695e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
