time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.934246918419376e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,8.892064943211153e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.72665225667879e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001046124889398,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0004962356179021,286.1886901855469,294.1499938964844,293.1499938964844,291.9441833496094,293.2914428710937,293.1498718261719,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584869887679,1.2703306850880836e-08,0.0010584742994979,-0.032322097569704,0.0,0.0,0.0,-0.0111103821545839,60.0,10.186373710632324,-0.0,-7.638907817408835e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.934246918419376e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,8.892064943211153e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.72665225667879e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001046124889398,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0004962356179021,286.1886901855469,294.1499938964844,293.1499938964844,291.9441833496094,293.2914428710937,293.1498718261719,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584869887679,1.2703306850880836e-08,0.0010584742994979,-0.032322097569704,0.0,0.0,0.0,-0.0111103821545839,60.0,10.186373710632324,-0.0,-7.638907817408835e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.965473145712168e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,8.920015534386039e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,7.750939403194934e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001049413185683,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0004977954667992,286.1872863769531,294.1499938964844,293.1499938964844,291.91424560546875,293.2888488769531,293.14990234375,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092367190381538e-08,0.0010618000524118,-0.0333399921655654,0.0,0.0,0.0,-0.011303249746561,60.0,10.144000053405762,-0.0,-7.687004455192439e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.965473145712168e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,8.920015534386039e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,7.750939403194934e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001049413185683,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0004977954667992,286.1872863769531,294.1499938964844,293.1499938964844,291.91424560546875,293.2888488769531,293.14990234375,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092367190381538e-08,0.0010618000524118,-0.0333399921655654,0.0,0.0,0.0,-0.011303249746561,60.0,10.144000053405762,-0.0,-7.687004455192439e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.999031317420304e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,8.950052870204672e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,7.777039718348533e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0001052946972777,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0004994717892259,286.1859741210937,294.1499938964844,293.1499938964844,291.8851013183594,293.2862548828125,293.1499328613281,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653920471668,1.3510485175061149e-08,0.0010653785429894,-0.0344337970018386,0.0,0.0,0.0,-0.0115105453878641,60.0,10.102457046508787,-0.0,-7.73886128513368e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.999031317420304e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,8.950052870204672e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,7.777039718348533e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0001052946972777,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0004994717892259,286.1859741210937,294.1499938964844,293.1499938964844,291.8851013183594,293.2862548828125,293.1499328613281,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653920471668,1.3510485175061149e-08,0.0010653785429894,-0.0344337970018386,0.0,0.0,0.0,-0.0115105453878641,60.0,10.102457046508787,-0.0,-7.73886128513368e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001001511482172,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,8.964449079940096e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,7.789549272274598e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.000105464067019,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0005002751713618,286.18536376953125,294.1499938964844,293.1499938964844,291.8708801269531,293.28497314453125,293.14996337890625,286.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671044001355,1.3710873325578632e-08,0.0010670906631276,-0.0349579751491546,0.0,0.0,0.0,-0.01160987932235,60.0,10.082789421081545,-0.0,-7.763776466163108e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001003161887638,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,8.979221456684172e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,7.802385516697541e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001056378605426,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0005010995664633,286.18487548828125,294.1499938964844,293.1499938964844,291.85693359375,293.2837219238281,293.14996337890625,286.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688613401725,1.3916505281486025e-08,0.0010688474867492,-0.0354958437383174,0.0,0.0,0.0,-0.0117118125781416,60.0,10.064550399780272,-0.0,-7.789385136902639e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0001006324455374,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.007530024973676e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,7.826983346603811e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001059708956745,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0005026793805882,286.1839599609375,294.1499938964844,293.1499938964844,291.8309631347656,293.2813720703125,293.14996337890625,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310548301921244e-08,0.0010722168954089,-0.0365264415740966,0.0,0.0,0.0,-0.0119071565568447,60.0,10.029311180114746,-0.0,-7.838575299956575e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001006456222967,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.008708730107172e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,7.828007801435888e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.0001059847709257,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.000502745155245,286.18389892578125,294.1499938964844,293.1499938964844,291.82989501953125,293.2812805175781,293.14996337890625,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326960062760465e-08,0.001072357292287,-0.0365693643689155,0.0,0.0,0.0,-0.0119152925908565,60.0,10.02784252166748,-0.0,-7.840628057920186e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0001009722182061,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.03794207260944e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.853409624658525e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001063286908902,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0005043765995651,286.1830139160156,294.1499938964844,293.1499938964844,291.8042297363281,293.27880859375,293.14996337890625,286.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758514981716,1.4733883446638174e-08,0.0010758367134258,-0.0376335270702838,0.0,0.0,0.0,-0.0121170217171311,60.0,9.992131233215332,-0.0,-7.891594577813521e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0001009722182061,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.03794207260944e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.853409624658525e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001063286908902,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0005043765995651,286.1830139160156,294.1499938964844,293.1499938964844,291.8042297363281,293.27880859375,293.14996337890625,286.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758514981716,1.4733883446638174e-08,0.0010758367134258,-0.0376335270702838,0.0,0.0,0.0,-0.0121170217171311,60.0,9.992131233215332,-0.0,-7.891594577813521e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0001012914653983,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.066517668543383e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,7.878239557612687e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001066648692358,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0005059713148511,286.1822509765625,294.1499938964844,293.1499938964844,291.78009033203125,293.27642822265625,293.1499938964844,286.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792529210448,1.5131652375544036e-08,0.0010792377870529,-0.0386736281216144,0.0,0.0,0.0,-0.012314211577177,60.0,9.958329200744627,-0.0,-7.941574153846886e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0001012914653983,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.066517668543383e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,7.878239557612687e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001066648692358,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0005059713148511,286.1822509765625,294.1499938964844,293.1499938964844,291.78009033203125,293.27642822265625,293.1499938964844,286.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792529210448,1.5131652375544036e-08,0.0010792377870529,-0.0386736281216144,0.0,0.0,0.0,-0.012314211577177,60.0,9.958329200744627,-0.0,-7.941574153846886e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001016043970594,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.094527194974944e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,7.902579091023654e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001069944046321,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.000507534481585,286.1815490722656,294.1499938964844,293.1499938964844,291.7576599121094,293.2740173339844,293.1499938964844,286.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825877543538,1.5521555596365033e-08,0.001082572271116,-0.0396930389106273,0.0,0.0,0.0,-0.0125075047835707,60.0,9.925806999206545,-0.0,-7.990718842165735e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001016043970594,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.094527194974944e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,7.902579091023654e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001069944046321,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.000507534481585,286.1815490722656,294.1499938964844,293.1499938964844,291.7576599121094,293.2740173339844,293.1499938964844,286.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825877543538,1.5521555596365033e-08,0.001082572271116,-0.0396930389106273,0.0,0.0,0.0,-0.0125075047835707,60.0,9.925806999206545,-0.0,-7.990718842165735e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0001017488393699,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.107455844059588e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,7.913813169579953e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.00010714650125,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.000508255965542,286.1813049316406,294.1499938964844,293.1499938964844,291.7471618652344,293.2728576660156,293.1499938964844,286.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841258335858,1.5701520084121512e-08,0.0010841101175174,-0.0401635281741619,0.0,0.0,0.0,-0.0125967171043157,60.0,9.911730766296388,-0.0,-8.013453367539115e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0001019012997858,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,9.12110335775651e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.925671525299549e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001073070525308,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0005090175545774,286.1810302734375,294.1499938964844,293.1499938964844,291.7371520996094,293.2716979980469,293.1499938964844,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857505258172,1.5891485460883814e-08,0.0010857346933335,-0.040660124272108,0.0,0.0,0.0,-0.0126908915117383,60.0,9.896370887756348,-0.0,-8.037486054490729e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001021830976242,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.1463269200176e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,7.947588892420754e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001076038024621,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0005104252486489,286.1805725097656,294.1499938964844,293.1499938964844,291.7187805175781,293.2693786621094,293.1499938964844,286.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887534590438,1.6242601930116507e-08,0.001088737277314,-0.0415779165923595,0.0,0.0,0.0,-0.0128649557009339,60.0,9.868818283081056,-0.0,-8.082000135800629e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001021830976242,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.1463269200176e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,7.947588892420754e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001076038024621,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0005104252486489,286.1805725097656,294.1499938964844,293.1499938964844,291.7187805175781,293.2693786621094,293.1499938964844,286.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887534590438,1.6242601930116507e-08,0.001088737277314,-0.0415779165923595,0.0,0.0,0.0,-0.0128649557009339,60.0,9.868818283081056,-0.0,-8.082000135800629e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.000102449550468,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.17017605388537e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,7.968313002493232e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0001078843924915,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0005117562250234,286.1802062988281,294.1499938964844,293.1499938964844,291.70269775390625,293.2671203613281,293.1499938964844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915931779891,1.6574592365259377e-08,0.0010915766470134,-0.0424456186592578,0.0,0.0,0.0,-0.0130295408889651,60.0,9.843308448791504,-0.0,-8.124202821591099e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.000102449550468,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.17017605388537e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,7.968313002493232e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0001078843924915,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0005117562250234,286.1802062988281,294.1499938964844,293.1499938964844,291.70269775390625,293.2671203613281,293.1499938964844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915931779891,1.6574592365259377e-08,0.0010915766470134,-0.0424456186592578,0.0,0.0,0.0,-0.0130295408889651,60.0,9.843308448791504,-0.0,-8.124202821591099e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001026809986797,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.190892888000236e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.986313721630722e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001081281079677,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0005129123455844,286.1800537109375,294.1499938964844,293.1499938964844,291.6891174316406,293.264892578125,293.1499938964844,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940579231828,1.6862962581853935e-08,0.0010940411593765,-0.0431992448866367,0.0,0.0,0.0,-0.013172491453588,60.0,9.822574615478516,-0.0,-8.160949960256404e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001026809986797,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.190892888000236e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.986313721630722e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001081281079677,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0005129123455844,286.1800537109375,294.1499938964844,293.1499938964844,291.6891174316406,293.264892578125,293.1499938964844,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940579231828,1.6862962581853935e-08,0.0010940411593765,-0.0431992448866367,0.0,0.0,0.0,-0.013172491453588,60.0,9.822574615478516,-0.0,-8.160949960256404e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,0.0001028987535391,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.21038372325711e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,8.003250695765018e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001083574170479,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005140000721439,286.17999267578125,294.1499938964844,293.1499938964844,291.67822265625,293.2627258300781,293.1499938964844,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963827371597,1.7134286878217608e-08,0.0010963656241074,-0.0439082495868206,0.0,0.0,0.0,-0.0133070209994912,60.0,9.803248405456545,-0.0,-8.195599576765744e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,0.0001028987535391,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.21038372325711e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,8.003250695765018e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001083574170479,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005140000721439,286.17999267578125,294.1499938964844,293.1499938964844,291.67822265625,293.2627258300781,293.1499938964844,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963827371597,1.7134286878217608e-08,0.0010963656241074,-0.0439082495868206,0.0,0.0,0.0,-0.0133070209994912,60.0,9.803248405456545,-0.0,-8.195599576765744e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001030091007123,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.220260835718364e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,8.011832687770948e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.000108473621367,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0005145512986928,286.179931640625,294.1499938964844,293.1499938964844,291.673828125,293.2616271972656,293.1499938964844,286.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975574841722,1.7271775121230348e-08,0.0010975402547046,-0.0442674979567527,0.0,0.0,0.0,-0.013375174254179,60.0,9.793416976928713,-0.0,-8.213185509475809e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.000103096870589,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.228116687154396e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,8.018658991204575e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001085660478565,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,0.0005149897187948,286.1799621582031,294.1499938964844,293.1499938964844,291.6701965332031,293.26055908203125,293.1499938964844,286.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984883410856,1.7381129424620667e-08,0.0010984709952026,-0.0445532277226448,0.0,0.0,0.0,-0.0134293641895055,60.0,9.78592586517334,-0.0,-8.227187464626695e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000103257894807,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.242530359188096e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,8.031183097045869e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001087356140487,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0005157940904609,286.1800842285156,294.1499938964844,293.1499938964844,291.6652526855469,293.2584533691406,293.1499938964844,286.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002080282196,1.7581763600560407e-08,0.0011001903330907,-0.0450774244964122,0.0,0.0,0.0,-0.0135288462042808,60.0,9.772102355957031,-0.0,-8.252905558947533e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000103257894807,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.242530359188096e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,8.031183097045869e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001087356140487,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0005157940904609,286.1800842285156,294.1499938964844,293.1499938964844,291.6652526855469,293.2584533691406,293.1499938964844,286.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002080282196,1.7581763600560407e-08,0.0011001903330907,-0.0450774244964122,0.0,0.0,0.0,-0.0135288462042808,60.0,9.772102355957031,-0.0,-8.252905558947533e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001033844746416,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.25385975278914e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,8.04102819529362e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0001088689023163,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0005164264002814,286.18035888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2563781738281,293.1499938964844,286.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.773947211347604e-08,0.0011015366762876,-0.0454894453287124,0.0,0.0,0.0,-0.0136070176959037,60.0,9.7617769241333,-0.0,-8.27315034257481e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001033844746416,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.25385975278914e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,8.04102819529362e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0001088689023163,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0005164264002814,286.18035888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2563781738281,293.1499938964844,286.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.773947211347604e-08,0.0011015366762876,-0.0454894453287124,0.0,0.0,0.0,-0.0136070176959037,60.0,9.7617769241333,-0.0,-8.27315034257481e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001034891538438,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.263229731004684e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,8.049169991863891e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0001089791403501,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,0.0005169492796994,286.18072509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2543334960937,293.1499938964844,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672656998,1.7869897561695325e-08,0.0011026547290384,-0.0458301715552806,0.0,0.0,0.0,-0.0136716896668076,60.0,9.753114700317385,-0.0,-8.289911335168655e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001034891538438,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.263229731004684e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,8.049169991863891e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0001089791403501,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,0.0005169492796994,286.18072509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2543334960937,293.1499938964844,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672656998,1.7869897561695325e-08,0.0011026547290384,-0.0458301715552806,0.0,0.0,0.0,-0.0136716896668076,60.0,9.753114700317385,-0.0,-8.289911335168655e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001035744789987,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.270866576116532e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,8.055805665208027e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0001090689838747,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0005173755344003,286.18121337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2523498535156,293.1499938964844,286.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035813950002,1.7976203636749233e-08,0.0011035633506253,-0.0461078733205795,0.0,0.0,0.0,-0.0137243885546922,60.0,9.744860649108888,-0.0,-8.303585019575621e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001035744789987,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.270866576116532e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,8.055805665208027e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0001090689838747,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0005173755344003,286.18121337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2523498535156,293.1499938964844,286.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035813950002,1.7976203636749233e-08,0.0011035633506253,-0.0461078733205795,0.0,0.0,0.0,-0.0137243885546922,60.0,9.744860649108888,-0.0,-8.303585019575621e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001036191752064,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,9.274867625208572e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,8.059282117756084e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001091160520445,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0005175987607799,286.18145751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2513732910156,293.1499938964844,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040561366826,1.803189064730759e-08,0.0011040380923077,-0.0462533421814441,0.0,0.0,0.0,-0.0137519873678684,60.0,9.741080284118652,-0.0,-8.31075297469397e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.000103652360849,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.27783767110668e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,8.061863627517596e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0001091509984689,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0005177645361982,286.1817321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2503662109375,293.1499938964844,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.80732335763878e-08,0.0011043888516724,-0.0463613383471965,0.0,0.0,0.0,-0.0137724690139293,60.0,9.736842155456545,-0.0,-8.316076360870286e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.000103708152892,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.282831160817297e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,8.066202281042933e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001092097445507,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0005180432344786,286.182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2484436035156,293.1499938964844,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142738866799852e-08,0.0011049864115193,-0.0465428940951824,0.0,0.0,0.0,-0.0138069419190287,60.0,9.727774620056152,-0.0,-8.325029199340862e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
