time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.000103708152892,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.282831160817297e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,8.066202281042933e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001092097445507,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0005180432344786,286.182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2484436035156,293.1499938964844,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142738866799852e-08,0.0011049864115193,-0.0465428940951824,0.0,0.0,0.0,-0.0138069419190287,60.0,9.727774620056152,-0.0,-8.325029199340862e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001037416077451,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,9.285825944971292e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,8.068804163485765e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001092449747375,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0005182103486731,286.18310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2465515136719,293.1499938964844,286.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053591733798,1.8184412198252176e-08,0.0011053410125896,-0.0466517508029937,0.0,0.0,0.0,-0.0138275921344757,60.0,9.717344284057615,-0.0,-8.330399481337737e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001037416077451,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,9.285825944971292e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,8.068804163485765e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001092449747375,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0005182103486731,286.18310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2465515136719,293.1499938964844,286.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053591733798,1.8184412198252176e-08,0.0011053410125896,-0.0466517508029937,0.0,0.0,0.0,-0.0138275921344757,60.0,9.717344284057615,-0.0,-8.330399481337737e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0001037588590406,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.287369903177024e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,8.070145850069821e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001092631428036,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0005182965542189,286.1839599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2446594238281,293.1499938964844,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8205906116008922e-08,0.0011055263457819,-0.0467078909277915,0.0,0.0,0.0,-0.0138382548466324,60.0,9.70586395263672,-0.0,-8.333169887464464e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0001037588590406,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.287369903177024e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,8.070145850069821e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001092631428036,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0005182965542189,286.1839599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2446594238281,293.1499938964844,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8205906116008922e-08,0.0011055263457819,-0.0467078909277915,0.0,0.0,0.0,-0.0138382548466324,60.0,9.70586395263672,-0.0,-8.333169887464464e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001037486435961,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.28645531530492e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,8.069351315498352e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001092523889383,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0005182455061003,286.1849060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054337956011,1.81931643083999e-08,0.0011054156348109,-0.0466746091842651,0.0,0.0,0.0,-0.0138319302350282,60.0,9.692425727844238,-0.0,-8.331527823202124e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001037486435961,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.28645531530492e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,8.069351315498352e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001092523889383,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0005182455061003,286.1849060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054337956011,1.81931643083999e-08,0.0011054156348109,-0.0466746091842651,0.0,0.0,0.0,-0.0138319302350282,60.0,9.692425727844238,-0.0,-8.331527823202124e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0001037381371133,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.285515261581168e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,8.068534225458279e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001092413222067,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0005181930609978,286.1854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.241943359375,293.1499938964844,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818006722942301e-08,0.0011053029447793,-0.0466404035687446,0.0,0.0,0.0,-0.0138254342600703,60.0,9.685343742370604,-0.0,-8.329839573661958e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001037212641676,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.284004772780464e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,8.06722164270468e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0001092235470423,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0005181087763048,286.1859436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2410583496094,293.1499938964844,286.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159033388087664e-08,0.0011051229666918,-0.0465854592621326,0.0,0.0,0.0,-0.0138150062412023,60.0,9.6777982711792,-0.0,-8.327128853125032e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001036681424011,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.279249934479594e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,8.063089626375586e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001091676094802,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0005178434075787,286.1871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23931884765625,293.1499938964844,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045783758163,1.809283567411057e-08,0.0011045602150261,-0.0464125424623489,0.0,0.0,0.0,-0.0137822059914469,60.0,9.661226272583008,-0.0,-8.318600208667706e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001036681424011,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.279249934479594e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,8.063089626375586e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001091676094802,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0005178434075787,286.1871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23931884765625,293.1499938964844,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045783758163,1.809283567411057e-08,0.0011045602150261,-0.0464125424623489,0.0,0.0,0.0,-0.0137822059914469,60.0,9.661226272583008,-0.0,-8.318600208667706e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001035880195559,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.272078023059294e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,8.056857768679038e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001090832374757,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0005174431717023,286.1884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.23760986328125,293.1499938964844,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037244694307,1.7992993761595244e-08,0.0011037064250558,-0.0461517348885536,0.0,0.0,0.0,-0.0137327099218964,60.0,9.642534255981444,-0.0,-8.30574578003507e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001035880195559,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.272078023059294e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,8.056857768679038e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001090832374757,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0005174431717023,286.1884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.23760986328125,293.1499938964844,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037244694307,1.7992993761595244e-08,0.0011037064250558,-0.0461517348885536,0.0,0.0,0.0,-0.0137327099218964,60.0,9.642534255981444,-0.0,-8.30574578003507e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.0001034922534017,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.263505489798264e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.049408643273637e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001089823927031,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0005169648211449,286.18994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027068831026,1.7873658109124335e-08,0.0011026890715584,-0.0458399914205074,0.0,0.0,0.0,-0.0136735644191503,60.0,9.622392654418944,-0.0,-8.29039450422897e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.0001034922534017,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.263505489798264e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.049408643273637e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001089823927031,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0005169648211449,286.18994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027068831026,1.7873658109124335e-08,0.0011026890715584,-0.0458399914205074,0.0,0.0,0.0,-0.0136735644191503,60.0,9.622392654418944,-0.0,-8.29039450422897e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001033799853757,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.253456664737314e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,8.040676766540855e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001088641656679,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0005164040485396,286.1914978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.234375,293.1499938964844,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015108320862,1.7733764678951047e-08,0.0011014930205419,-0.0454745292663574,0.0,0.0,0.0,-0.0136042144149541,60.0,9.601058959960938,-0.0,-8.27241635192877e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001033799853757,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.253456664737314e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,8.040676766540855e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001088641656679,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0005164040485396,286.1914978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.234375,293.1499938964844,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015108320862,1.7733764678951047e-08,0.0011014930205419,-0.0454745292663574,0.0,0.0,0.0,-0.0136042144149541,60.0,9.601058959960938,-0.0,-8.27241635192877e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.000103329475678,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.24893538467586e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,8.036748477024958e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001088109784177,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0005161517183296,286.1922302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2335510253906,293.1499938964844,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009719455614,1.7670821250703742e-08,0.0011009542504325,-0.045310091227293,0.0,0.0,0.0,-0.0135730085894465,60.0,9.590871810913086,-0.0,-8.264334638852233e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001032691070577,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.243532258551568e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,8.032053301576525e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.000108747408376,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0005158502026461,286.1929931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2327575683594,293.1499938964844,286.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003231629729,1.7595592538555138e-08,0.0011003055842593,-0.045113556087017,0.0,0.0,0.0,-0.0135356867685914,60.0,9.579838752746582,-0.0,-8.254680494701463e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001031401188811,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.23198604141362e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,8.022019756026566e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001086115662474,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0005152058438397,286.194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2311706542969,293.1499938964844,286.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434857113585167e-08,0.0010989342117682,-0.0446936003863811,0.0,0.0,0.0,-0.013456018641591,60.0,9.557044982910156,-0.0,-8.234069781565267e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001031401188811,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.23198604141362e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,8.022019756026566e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001086115662474,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0005152058438397,286.194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2311706542969,293.1499938964844,286.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434857113585167e-08,0.0010989342117682,-0.0446936003863811,0.0,0.0,0.0,-0.013456018641591,60.0,9.557044982910156,-0.0,-8.234069781565267e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001029977574944,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.2192436568439e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,8.010947203729302e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0001084616596926,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0005144947208464,286.1962280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2296142578125,293.1499938964844,286.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974168544635,-0.0442301072180271,0.0,0.0,0.0,-0.0133680747821927,60.0,9.533203125,-0.0,-8.211354440845754e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001029977574944,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.2192436568439e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,8.010947203729302e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0001084616596926,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0005144947208464,286.1962280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2296142578125,293.1499938964844,286.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974168544635,-0.0442301072180271,0.0,0.0,0.0,-0.0133680747821927,60.0,9.533203125,-0.0,-8.211354440845754e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001028372134896,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.204872912960128e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.99846020527184e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001082925955415,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.000513692793902,286.197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.22808837890625,293.1499938964844,286.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057413259635723e-08,0.0010957057820633,-0.0437073744833469,0.0,0.0,0.0,-0.0132688982412219,60.0,9.508016586303713,-0.0,-8.185774902358389e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001028372134896,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.204872912960128e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.99846020527184e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001082925955415,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.000513692793902,286.197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.22808837890625,293.1499938964844,286.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057413259635723e-08,0.0010957057820633,-0.0437073744833469,0.0,0.0,0.0,-0.0132688982412219,60.0,9.508016586303713,-0.0,-8.185774902358389e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.000102661375422,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,9.189133561449124e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.984784315340221e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0001081074296962,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.0005128144402988,286.1998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838310301636742e-08,0.0010938332416117,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.481690406799316,-0.0,-8.157804387565194e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.000102661375422,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,9.189133561449124e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.984784315340221e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0001081074296962,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.0005128144402988,286.1998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838310301636742e-08,0.0010938332416117,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.481690406799316,-0.0,-8.157804387565194e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001025654491968,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.180547931464388e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.977323548402637e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.0001080064175766,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0005123352748341,286.2008056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2258605957031,293.1499938964844,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718781026270335e-08,0.0010928086703643,-0.0428224503993988,0.0,0.0,0.0,-0.0131010161712765,60.0,9.46786117553711,-0.0,-8.142566088054083e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001024679295369,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,9.171818237518892e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.969738362589851e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001079037174349,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.00051184813492,286.2017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2251281738281,293.1499938964844,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597264007600643e-08,0.0010917697800323,-0.0425048731267452,0.0,0.0,0.0,-0.0130407763645052,60.0,9.45388126373291,-0.0,-8.127089046183755e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001022676078719,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,9.15388809517026e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,7.954157626954839e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001076927728718,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0005108474870212,286.2037658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22369384765625,293.1499938964844,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347657449955477e-08,0.0010896385647356,-0.0418525040149688,0.0,0.0,0.0,-0.0129170520231127,60.0,9.425416946411133,-0.0,-8.09534270729273e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001022676078719,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,9.15388809517026e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,7.954157626954839e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001076927728718,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0005108474870212,286.2037658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22369384765625,293.1499938964844,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347657449955477e-08,0.0010896385647356,-0.0418525040149688,0.0,0.0,0.0,-0.0129170520231127,60.0,9.425416946411133,-0.0,-8.09534270729273e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001020597337628,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.135281288763508e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.937989721540362e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.000107473868411,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0005098091205582,286.20587158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2222900390625,293.1499938964844,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874381987378,1.6088637977418333e-08,0.0010874221334233,-0.041175477206707,0.0,0.0,0.0,-0.0127886366099119,60.0,9.396178245544434,-0.0,-8.062465184366374e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001020597337628,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.135281288763508e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.937989721540362e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.000107473868411,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0005098091205582,286.20587158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2222900390625,293.1499938964844,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874381987378,1.6088637977418333e-08,0.0010874221334233,-0.041175477206707,0.0,0.0,0.0,-0.0127886366099119,60.0,9.396178245544434,-0.0,-8.062465184366374e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001018544644466,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.116908040596172e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.922024087747559e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001072577142622,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0005087837926112,286.2080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2209167480469,293.1499938964844,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832863908826766e-08,0.0010852352716028,-0.0405068807303905,0.0,0.0,0.0,-0.0126618398353457,60.0,9.366731643676758,-0.0,-8.030065856701185e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001018544644466,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.116908040596172e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.922024087747559e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001072577142622,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0005087837926112,286.2080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2209167480469,293.1499938964844,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832863908826766e-08,0.0010852352716028,-0.0405068807303905,0.0,0.0,0.0,-0.0126618398353457,60.0,9.366731643676758,-0.0,-8.030065856701185e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001016593814711,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.099445742322132e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.906850805738941e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001070522775989,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0005078093381598,286.21026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2196044921875,293.1499938964844,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831719264388,1.5589783686209557e-08,0.0010831563267856,-0.0398714132606983,0.0,0.0,0.0,-0.0125413322821259,60.0,9.337786674499512,-0.0,-7.999334172836825e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001016593814711,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.099445742322132e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.906850805738941e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001070522775989,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0005078093381598,286.21026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2196044921875,293.1499938964844,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831719264388,1.5589783686209557e-08,0.0010831563267856,-0.0398714132606983,0.0,0.0,0.0,-0.0125413322821259,60.0,9.337786674499512,-0.0,-7.999334172836825e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0001015681409626,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.091279207495973e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.899753836682066e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001069561985787,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0005073535721749,286.21142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21893310546875,293.1499938964844,286.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822006734088,1.547609684848794e-08,0.001082185190171,-0.0395741909742355,0.0,0.0,0.0,-0.0124849779531359,60.0,9.323742866516112,-0.0,-7.984981209574472e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001014759691315,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.083028271561489e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.892584835644811e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001068591300281,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.000506893149577,286.21258544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2182922363281,293.1499938964844,286.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361242944322843e-08,0.0010812041582539,-0.039273913949728,0.0,0.0,0.0,-0.0124280452728271,60.0,9.309652328491213,-0.0,-7.970493953735058e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
