time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001013043802231,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.06767018022947e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.879239274188876e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001066784461727,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0005060360417701,286.2149353027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5147440635132625e-08,0.0010793739929795,-0.0387149043381214,0.0,0.0,0.0,-0.0123220440000295,60.0,9.282135009765623,-0.0,-7.943561541878807e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001013043802231,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.06767018022947e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.879239274188876e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001066784461727,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0005060360417701,286.2149353027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5147440635132625e-08,0.0010793739929795,-0.0387149043381214,0.0,0.0,0.0,-0.0123220440000295,60.0,9.282135009765623,-0.0,-7.943561541878807e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001011627100524,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.05498891370371e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,7.868219836382195e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001065292599378,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0005053283530287,286.2174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778799187391,1.4970913397860386e-08,0.001077865017578,-0.0382533334195613,0.0,0.0,0.0,-0.0122345341369509,60.0,9.256744384765623,-0.0,-7.921358502471777e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001011627100524,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.05498891370371e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,7.868219836382195e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001065292599378,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0005053283530287,286.2174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778799187391,1.4970913397860386e-08,0.001077865017578,-0.0382533334195613,0.0,0.0,0.0,-0.0122345341369509,60.0,9.256744384765623,-0.0,-7.921358502471777e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0001010500564007,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.044905891641974e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.859458128223196e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001064106327248,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0005047656595706,286.219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766793275251,1.4830544792232558e-08,0.001076664426364,-0.0378862917423248,0.0,0.0,0.0,-0.0121649466454982,60.0,9.233772277832031,-0.0,-7.903725673941153e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0001010500564007,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.044905891641974e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.859458128223196e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001064106327248,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0005047656595706,286.219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766793275251,1.4830544792232558e-08,0.001076664426364,-0.0378862917423248,0.0,0.0,0.0,-0.0121649466454982,60.0,9.233772277832031,-0.0,-7.903725673941153e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001009553525364,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.03642867342569e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,7.852092676330358e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001063109011738,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0005042926059104,286.22265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2133483886719,293.1499938964844,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756716364994,1.4712540519212782e-08,0.0010756569681689,-0.0375777147710323,0.0,0.0,0.0,-0.0121064549311995,60.0,9.212892532348633,-0.0,-7.888917252785178e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001009553525364,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.03642867342569e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,7.852092676330358e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001063109011738,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0005042926059104,286.22265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2133483886719,293.1499938964844,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756716364994,1.4712540519212782e-08,0.0010756569681689,-0.0375777147710323,0.0,0.0,0.0,-0.0121064549311995,60.0,9.212892532348633,-0.0,-7.888917252785178e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,0.000100891389593,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,9.030703222379088e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,7.847117376513779e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001062435403582,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.000503973045852,286.2239685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991072528,1.4632840716899409e-08,0.0010749764041975,-0.0373692922294139,0.0,0.0,0.0,-0.0120669482275843,60.0,9.201627731323242,-0.0,-7.878923469206711e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0001008605177048,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.027939813677222e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.844716310501099e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001062110313796,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0005038188537582,286.2253112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2121887207031,293.1499938964844,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746610350906,1.4594368380471678e-08,0.0010746463667601,-0.0372686870396137,0.0,0.0,0.0,-0.0120478710159659,60.0,9.191156387329102,-0.0,-7.874101726201843e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001008200706564,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.024319297168404e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,7.841570186428726e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001061684379237,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0005036168149672,286.22802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2110290527344,293.1499938964844,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.4543965143332116e-08,0.0010742133017629,-0.0371368788182735,0.0,0.0,0.0,-0.0120228733867406,60.0,9.172454833984377,-0.0,-7.867787132909143e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001008200706564,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.024319297168404e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,7.841570186428726e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001061684379237,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0005036168149672,286.22802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2110290527344,293.1499938964844,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.4543965143332116e-08,0.0010742133017629,-0.0371368788182735,0.0,0.0,0.0,-0.0120228733867406,60.0,9.172454833984377,-0.0,-7.867787132909143e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001008149411063,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.023860184242948e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.841170736355707e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001061630391632,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0005035912035964,286.2308959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2098999023437,293.1499938964844,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741733713075,1.4537569370531857e-08,0.0010741588193923,-0.0371201522648334,0.0,0.0,0.0,-0.0120197040960192,60.0,9.157501220703123,-0.0,-7.866985640703207e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001008149411063,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.023860184242948e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.841170736355707e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001061630391632,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0005035912035964,286.2308959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2098999023437,293.1499938964844,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741733713075,1.4537569370531857e-08,0.0010741588193923,-0.0371201522648334,0.0,0.0,0.0,-0.0120197040960192,60.0,9.157501220703123,-0.0,-7.866985640703207e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001008262843242,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.024875180330127e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,7.842052582418546e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001061749790096,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005036478396505,286.2338256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.20880126953125,293.1499938964844,286.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551691407405089e-08,0.0010742805898189,-0.0371570810675621,0.0,0.0,0.0,-0.0120267095044255,60.0,9.14476490020752,-0.0,-7.868754892115248e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001008262843242,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.024875180330127e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,7.842052582418546e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001061749790096,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005036478396505,286.2338256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.20880126953125,293.1499938964844,286.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551691407405089e-08,0.0010742805898189,-0.0371570810675621,0.0,0.0,0.0,-0.0120267095044255,60.0,9.14476490020752,-0.0,-7.868754892115248e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001008566759992,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.027594933286308e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.844416541047394e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0001062069786712,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0005037996452301,286.23681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589552677080064e-08,0.0010746041079983,-0.0372560955584049,0.0,0.0,0.0,-0.0120454784482717,60.0,9.133387565612791,-0.0,-7.873498475419184e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001008566759992,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.027594933286308e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.844416541047394e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0001062069786712,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0005037996452301,286.23681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589552677080064e-08,0.0010746041079983,-0.0372560955584049,0.0,0.0,0.0,-0.0120454784482717,60.0,9.133387565612791,-0.0,-7.873498475419184e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001008639374049,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.028245403897016e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,7.844981155358255e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001062146257027,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0005038359668105,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2071838378906,293.1499938964844,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746960761025,1.4598599662463131e-08,0.0010746815241873,-0.0372797511518001,0.0,0.0,0.0,-0.0120499636977911,60.0,9.126770973205566,-0.0,-7.87463179108272e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001008971375995,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.03121690498665e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.847563392715529e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,0.000106249586679,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0005040018004365,286.2397766113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750481160357,1.4639959466933306e-08,0.0010750334477052,-0.037387914955616,0.0,0.0,0.0,-0.0120704593136906,60.0,9.121822357177734,-0.0,-7.879815910882827e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001009668267215,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.037454583449288e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.852983981138095e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001063229719875,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0005043498822487,286.2427978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757913114503,1.4726789565600028e-08,0.0010757766431197,-0.0376149751245975,0.0,0.0,0.0,-0.0121135069057345,60.0,9.11289405822754,-0.0,-7.89070497830835e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001009668267215,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.037454583449288e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.852983981138095e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001063229719875,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0005043498822487,286.2427978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757913114503,1.4726789565600028e-08,0.0010757766431197,-0.0376149751245975,0.0,0.0,0.0,-0.0121135069057345,60.0,9.11289405822754,-0.0,-7.89070497830835e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001010507112368,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.044963371707126e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.859508332330734e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001064113093889,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0005047689191997,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766850318759,1.4831303296602982e-08,0.00107667024713,-0.0378882773220539,0.0,0.0,0.0,-0.0121653191745281,60.0,9.10556983947754,-0.0,-7.903820886667745e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001010507112368,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.044963371707126e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.859508332330734e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001064113093889,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0005047689191997,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766850318759,1.4831303296602982e-08,0.00107667024713,-0.0378882773220539,0.0,0.0,0.0,-0.0121653191745281,60.0,9.10556983947754,-0.0,-7.903820886667745e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001011490312521,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,9.05376364244148e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.867154636187479e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001065148462657,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0005052600754424,286.2490539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2035217285156,293.1499938964844,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077732653357,1.4953801752426443e-08,0.0010777176357805,-0.0382085926830768,0.0,0.0,0.0,-0.0122260469943284,60.0,9.099794387817385,-0.0,-7.91920768961063e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001011490312521,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,9.05376364244148e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.867154636187479e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001065148462657,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0005052600754424,286.2490539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2035217285156,293.1499938964844,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077732653357,1.4953801752426443e-08,0.0010777176357805,-0.0382085926830768,0.0,0.0,0.0,-0.0122260469943284,60.0,9.099794387817385,-0.0,-7.91920768961063e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001012555803754,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.063300240086392e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,7.875441951910034e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001066270415321,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0005057922680862,286.2522888183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788675863295,1.5086554228105342e-08,0.001078852568753,-0.0385557077825069,0.0,0.0,0.0,-0.0122918561100959,60.0,9.094831466674805,-0.0,-7.935899759559106e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001012555803754,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.063300240086392e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,7.875441951910034e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001066270415321,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0005057922680862,286.2522888183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788675863295,1.5086554228105342e-08,0.001078852568753,-0.0385557077825069,0.0,0.0,0.0,-0.0122918561100959,60.0,9.094831466674805,-0.0,-7.935899759559106e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.000101319499663,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.069022053154184e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,7.880413613747805e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.000106694351416,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0005061115953139,286.25396728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,293.1499938964844,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795488487929,1.5166193634286174e-08,0.001079533714801,-0.0387639440596103,0.0,0.0,0.0,-0.0123313376680016,60.0,9.09352684020996,-0.0,-7.945921964847005e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.000101375298982,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.074016998056322e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,7.884753722464666e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001067531193257,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0005063903518021,286.255615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801450116559,1.5235725570050818e-08,0.0010801297612488,-0.0389457382261753,0.0,0.0,0.0,-0.0123658152297139,60.0,9.09148406982422,-0.0,-7.954677272437038e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0001015052766888,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.085651254281402e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.894862937973812e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001068899873644,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005070396000519,286.2590026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815282585099,1.539766891767158e-08,0.0010815128916874,-0.0393691509962081,0.0,0.0,0.0,-0.0124460896477103,60.0,9.08887767791748,-0.0,-7.975087612521747e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0001015052766888,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.085651254281402e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.894862937973812e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001068899873644,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005070396000519,286.2590026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815282585099,1.539766891767158e-08,0.0010815128916874,-0.0393691509962081,0.0,0.0,0.0,-0.0124460896477103,60.0,9.08887767791748,-0.0,-7.975087612521747e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001016361711663,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.09736700123176e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,7.905043457867578e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001070278231054,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0005076934467069,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829222155734,1.5560752686383242e-08,0.0010829066159203,-0.0397955179214477,0.0,0.0,0.0,-0.0125269331037998,60.0,9.086321830749512,-0.0,-7.995667772320304e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001016361711663,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.09736700123176e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,7.905043457867578e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001070278231054,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0005076934467069,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829222155734,1.5560752686383242e-08,0.0010829066159203,-0.0397955179214477,0.0,0.0,0.0,-0.0125269331037998,60.0,9.086321830749512,-0.0,-7.995667772320304e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0001017827598843,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.110487735597415e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,7.916444883449003e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001071821898221,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0005084256990812,286.265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844848584383,1.574340124932405e-08,0.0010844690259546,-0.0402730070054531,0.0,0.0,0.0,-0.0126174828037619,60.0,9.085027694702148,-0.0,-8.018748332005998e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0001017827598843,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.110487735597415e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,7.916444883449003e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001071821898221,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0005084256990812,286.265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844848584383,1.574340124932405e-08,0.0010844690259546,-0.0402730070054531,0.0,0.0,0.0,-0.0126174828037619,60.0,9.085027694702148,-0.0,-8.018748332005998e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001019287810777,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.123558265855536e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.927801925688982e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001073359599104,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0005091550992801,286.2694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860401671379,1.5925335716815425e-08,0.0010860243346542,-0.0407486073672771,0.0,0.0,0.0,-0.0127076730132102,60.0,9.084146499633787,-0.0,-8.041772048272834e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001019287810777,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.123558265855536e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.927801925688982e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001073359599104,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0005091550992801,286.2694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860401671379,1.5925335716815425e-08,0.0010860243346542,-0.0407486073672771,0.0,0.0,0.0,-0.0127076730132102,60.0,9.084146499633787,-0.0,-8.041772048272834e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001020085110212,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.130694525083528e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,7.93400322436355e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001074199171853,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0005095533560961,286.271240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.19732666015625,293.1499938964844,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086889533326,1.6024676696702045e-08,0.0010868735844269,-0.041008286178112,0.0,0.0,0.0,-0.0127569194883108,60.0,9.08436393737793,-0.0,-8.054357181208618e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
