time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0001020842246362,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.137471352005376e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,7.939891656860709e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001074996398529,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0005099315312691,286.2730407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876975720748,1.6119008350301556e-08,0.0010876815067604,-0.0412548631429672,0.0,0.0,0.0,-0.012803690508008,60.0,9.084246635437012,-0.0,-8.06631703653693e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001022430515149,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.15168784558773e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,7.95224477769807e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001076668922905,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.000510724959895,286.2767333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388737455,1.6316899831281262e-08,0.0010893724393099,-0.0417721159756183,0.0,0.0,0.0,-0.0129017876461148,60.0,9.084641456604004,-0.0,-8.091435432788786e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001022430515149,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.15168784558773e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,7.95224477769807e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001076668922905,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.000510724959895,286.2767333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388737455,1.6316899831281262e-08,0.0010893724393099,-0.0417721159756183,0.0,0.0,0.0,-0.0129017876461148,60.0,9.084641456604004,-0.0,-8.091435432788786e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001024037337629,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.166070231003688e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,7.964741962496191e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001078361019608,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0005115275853313,286.28045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911007411777,1.6517111234293225e-08,0.001091084210202,-0.0422953926026821,0.0,0.0,0.0,-0.0130010405555367,60.0,9.085281372070312,-0.0,-8.11688778412645e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001024037337629,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.166070231003688e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,7.964741962496191e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001078361019608,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0005115275853313,286.28045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911007411777,1.6517111234293225e-08,0.001091084210202,-0.0422953926026821,0.0,0.0,0.0,-0.0130010405555367,60.0,9.085281372070312,-0.0,-8.11688778412645e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001025637830025,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.180395863950253e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.977190398378298e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.000108004642243,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0005123270675539,286.2842712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928058763965,1.6716525053084297e-08,0.0010927892290055,-0.0428165532648563,0.0,0.0,0.0,-0.0130998967215418,60.0,9.086015701293944,-0.0,-8.142279028788837e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001025637830025,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.180395863950253e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.977190398378298e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.000108004642243,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0005123270675539,286.2842712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928058763965,1.6716525053084297e-08,0.0010927892290055,-0.0428165532648563,0.0,0.0,0.0,-0.0130998967215418,60.0,9.086015701293944,-0.0,-8.142279028788837e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001027245962177,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.194790618494152e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,7.989697769517079e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001081739828805,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0005131303914822,286.2880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945207905024,1.6916896328211806e-08,0.0010945037938654,-0.0433401875197887,0.0,0.0,0.0,-0.0131992371752858,60.0,9.086762428283691,-0.0,-8.16783156665224e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001027245962177,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.194790618494152e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,7.989697769517079e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001081739828805,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0005131303914822,286.2880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945207905024,1.6916896328211806e-08,0.0010945037938654,-0.0433401875197887,0.0,0.0,0.0,-0.0131992371752858,60.0,9.086762428283691,-0.0,-8.16783156665224e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001027940234052,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.201005013892428e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,7.995097985258326e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001082470989786,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0005134771927259,286.2900695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095259329304,1.7003404906290598e-08,0.0010952423326671,-0.04356624558568,0.0,0.0,0.0,-0.0132421161979436,60.0,9.086645126342772,-0.0,-8.178876242936894e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,0.0001028714614221,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.207936091115698e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,8.001120295375586e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001083286406355,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0005138639826327,286.2919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960838990285,1.7099882398952104e-08,0.0010960667859762,-0.0438183508813381,0.0,0.0,0.0,-0.0132899424061179,60.0,9.086889266967772,-0.0,-8.191202027774126e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001030120401992,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.220519132213668e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,8.01205460447818e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001084766772692,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.000514566199854,286.2959289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975826298817,1.7275045394171684e-08,0.0010975654004141,-0.0442760437726974,0.0,0.0,0.0,-0.0133767807856202,60.0,9.086685180664062,-0.0,-8.213604729689905e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001030120401992,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.220519132213668e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,8.01205460447818e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001084766772692,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.000514566199854,286.2959289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975826298817,1.7275045394171684e-08,0.0010975654004141,-0.0442760437726974,0.0,0.0,0.0,-0.0133767807856202,60.0,9.086685180664062,-0.0,-8.213604729689905e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,0.0001031379870255,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.231792500941084e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,8.021850226214156e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001086093034246,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0005151953664608,286.2999267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989242000505,1.743197231007798e-08,0.0010989067377522,-0.0446860678493976,0.0,0.0,0.0,-0.0134545741602778,60.0,9.085617065429688,-0.0,-8.233700299342672e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,0.0001031379870255,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.231792500941084e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,8.021850226214156e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001086093034246,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0005151953664608,286.2999267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989242000505,1.743197231007798e-08,0.0010989067377522,-0.0446860678493976,0.0,0.0,0.0,-0.0134545741602778,60.0,9.085617065429688,-0.0,-8.233700299342672e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001032560903695,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.24236373975873e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,8.031036122702062e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.000108733671368,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0005157853011041,286.303955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001840466633,1.7579129263367577e-08,0.0011001664679497,-0.0450705401599407,0.0,0.0,0.0,-0.0135275330394506,60.0,9.0840425491333,-0.0,-8.252568051148047e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001032560903695,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.24236373975873e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,8.031036122702062e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.000108733671368,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0005157853011041,286.303955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001840466633,1.7579129263367577e-08,0.0011001664679497,-0.0450705401599407,0.0,0.0,0.0,-0.0135275330394506,60.0,9.0840425491333,-0.0,-8.252568051148047e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.000103322265204,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.248287096852437e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,8.036183135118335e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001088033604901,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0005161158624105,286.3081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008874280378,1.7661578866068346e-08,0.0011008698493242,-0.0452859476208686,0.0,0.0,0.0,-0.0135683985427021,60.0,9.07874870300293,-0.0,-8.26314874302625e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.000103322265204,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.248287096852437e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,8.036183135118335e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001088033604901,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0005161158624105,286.3081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008874280378,1.7661578866068346e-08,0.0011008698493242,-0.0452859476208686,0.0,0.0,0.0,-0.0135683985427021,60.0,9.07874870300293,-0.0,-8.26314874302625e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001033882508636,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.25419299164787e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,8.041314868023619e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001088728386093,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0005164454923942,286.31024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016009375452,1.7743799318736826e-08,0.0011015832424163,-0.0455007404088974,0.0,0.0,0.0,-0.0136092109605669,60.0,9.077754020690918,-0.0,-8.273705276451437e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001034332963172,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,9.25822532735765e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,8.04481896921061e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.000108920277853,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0005166705232113,286.31231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020713718608,1.779991976036399e-08,0.0011020535603165,-0.0456473641097545,0.0,0.0,0.0,-0.0136369848623871,60.0,9.076261520385742,-0.0,-8.280916574676669e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001034962187986,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.263856918551028e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,8.049712050706148e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.000108986532723,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0005169847863726,286.3164978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027416912838,1.7878312164043564e-08,0.0011027237633243,-0.0458521507680416,0.0,0.0,0.0,-0.0136758461594581,60.0,9.071218490600586,-0.0,-8.290993491755216e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001034962187986,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.263856918551028e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,8.049712050706148e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.000108986532723,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0005169847863726,286.3164978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027416912838,1.7878312164043564e-08,0.0011027237633243,-0.0458521507680416,0.0,0.0,0.0,-0.0136758461594581,60.0,9.071218490600586,-0.0,-8.290993491755216e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001035359673551,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.267414861824363e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,8.052804332692176e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001090283985831,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0005171833909116,286.3207092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031648609787,1.7927838769082882e-08,0.0011031469330191,-0.0459815338253974,0.0,0.0,0.0,-0.0137003976851701,60.0,9.064339637756348,-0.0,-8.29736279683857e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001035359673551,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.267414861824363e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,8.052804332692176e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001090283985831,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0005171833909116,286.3207092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031648609787,1.7927838769082882e-08,0.0011031469330191,-0.0459815338253974,0.0,0.0,0.0,-0.0137003976851701,60.0,9.064339637756348,-0.0,-8.29736279683857e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001035602617776,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.269589645555244e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,8.054693171288818e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0001090539735741,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.000517304695677,286.3249816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034253984689,1.7958102560555744e-08,0.0011034074705094,-0.0460605882108211,0.0,0.0,0.0,-0.0137154087424278,60.0,9.056354522705078,-0.0,-8.3012558604878e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001035602617776,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.269589645555244e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,8.054693171288818e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0001090539735741,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.000517304695677,286.3249816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034253984689,1.7958102560555744e-08,0.0011034074705094,-0.0460605882108211,0.0,0.0,0.0,-0.0137154087424278,60.0,9.056354522705078,-0.0,-8.3012558604878e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001035234236042,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.266292181564496e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,8.051827899180353e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001090151854441,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0005171207012608,286.3293762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030308669432,1.7912194394398284e-08,0.0011030129389837,-0.0459406673908233,0.0,0.0,0.0,-0.0136926406994462,60.0,9.043505668640137,-0.0,-8.295350539810897e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001035234236042,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.266292181564496e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,8.051827899180353e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001090151854441,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0005171207012608,286.3293762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030308669432,1.7912194394398284e-08,0.0011030129389837,-0.0459406673908233,0.0,0.0,0.0,-0.0136926406994462,60.0,9.043505668640137,-0.0,-8.295350539810897e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0001035335444612,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.26719803828746e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,8.052615157794207e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.000109025837446,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,0.0005171712837181,286.3315734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031492613255,1.7924811857028544e-08,0.001103131333366,-0.0459736138582229,0.0,0.0,0.0,-0.0136989476159214,60.0,9.038472175598145,-0.0,-8.296971998333903e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001035253808367,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,9.266467532142995e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,8.05198069429025e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0001090172518161,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0005171305383555,286.333740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030541500076,1.7914636885052463e-08,0.0011030362220481,-0.045947041362524,0.0,0.0,0.0,-0.013693862594664,60.0,9.033197402954102,-0.0,-8.295664599700103e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001034725210047,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.261735976906492e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.047869050642475e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001089615834644,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0005168664501979,286.3381042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024895356968,1.78487606916633e-08,0.0011024717241525,-0.0457749553024768,0.0,0.0,0.0,-0.0136612001806497,60.0,9.019824028015137,-0.0,-8.287194219747107e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001034725210047,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.261735976906492e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.047869050642475e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001089615834644,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0005168664501979,286.3381042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024895356968,1.78487606916633e-08,0.0011024717241525,-0.0457749553024768,0.0,0.0,0.0,-0.0136612001806497,60.0,9.019824028015137,-0.0,-8.287194219747107e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001034300803439,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.257936471840368e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,8.044567221077159e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0001089168872567,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0005166544578969,286.3404235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,286.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020355159416,1.7795869666770162e-08,0.0011020177043974,-0.0456367842853069,0.0,0.0,0.0,-0.0136349704116582,60.0,9.011637687683104,-0.0,-8.28039645739409e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.000103390586446,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.254401811631396e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,8.041496039368212e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.000108875297883,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0005164571921341,286.342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016161879524,1.7746661029605093e-08,0.0011015984928235,-0.045508224517107,0.0,0.0,0.0,-0.0136105827987194,60.0,9.004079818725586,-0.0,-8.274074048131298e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001032713553286,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.243729437002912e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.032222831388935e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001087497439584,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0005158616113476,286.34698486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003473773598,1.7598098978055532e-08,0.0011003297986462,-0.0451201014220714,0.0,0.0,0.0,-0.0135369431227445,60.0,8.98586654663086,-0.0,-8.255001660018024e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001032713553286,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.243729437002912e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.032222831388935e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001087497439584,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0005158616113476,286.34698486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003473773598,1.7598098978055532e-08,0.0011003297986462,-0.0451201014220714,0.0,0.0,0.0,-0.0135369431227445,60.0,8.98586654663086,-0.0,-8.255001660018024e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001031002902891,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,9.228417184203864e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.018917287699878e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0001085695985238,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0005150070646777,286.3515014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098523964174,1.738493793368434e-08,0.0010985065018758,-0.044563177973032,0.0,0.0,0.0,-0.013431267812848,60.0,8.964132308959961,-0.0,-8.227674896943429e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001031002902891,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,9.228417184203864e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.018917287699878e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0001085695985238,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0005150070646777,286.3515014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098523964174,1.738493793368434e-08,0.0010985065018758,-0.044563177973032,0.0,0.0,0.0,-0.013431267812848,60.0,8.964132308959961,-0.0,-8.227674896943429e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
