time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0001029939885484,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.218902414431795e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,8.010649617062882e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001084576651919,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0005144760943949,286.3537292480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,286.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973892640322,1.7252482109597622e-08,0.0010973719181492,-0.0442170910537242,0.0,0.0,0.0,-0.0133655937388539,60.0,8.951719284057617,-0.0,-8.210717084011777e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0001028827682603,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.20894744922407e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,8.001999231055379e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001083405441022,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0005139205604791,286.35601806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962053202092,1.711389963077181e-08,0.0010961882071569,-0.0438549779355526,0.0,0.0,0.0,-0.0132968984544277,60.0,8.938926696777344,-0.0,-8.192993306010976e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.000102620688267,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.18548830668442e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,7.981614908203483e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.000108064552478,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0005126113537698,286.3605651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093415194191,1.6787337742130152e-08,0.0010933984303846,-0.0430016107857227,0.0,0.0,0.0,-0.0131350215524435,60.0,8.90999984741211,-0.0,-8.15130434261846e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.000102620688267,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.18548830668442e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,7.981614908203483e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.000108064552478,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0005126113537698,286.3605651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093415194191,1.6787337742130152e-08,0.0010933984303846,-0.0430016107857227,0.0,0.0,0.0,-0.0131350215524435,60.0,8.90999984741211,-0.0,-8.15130434261846e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001023170189,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.158306784229352e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.95799569459632e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,0.0001077447741408,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0005110944621264,286.3651428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901815257966,1.640895952448318e-08,0.0010901652276515,-0.0420127250254154,0.0,0.0,0.0,-0.0129474541172385,60.0,8.87726879119873,-0.0,-8.103133097847603e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001023170189,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.158306784229352e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.95799569459632e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,0.0001077447741408,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0005110944621264,286.3651428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901815257966,1.640895952448318e-08,0.0010901652276515,-0.0420127250254154,0.0,0.0,0.0,-0.0129474541172385,60.0,8.87726879119873,-0.0,-8.103133097847603e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001019954506773,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.129523823503404e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.932984590297565e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001074061510735,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0005094882217235,286.3697509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867583332583,1.60082862521449e-08,0.0010867423843592,-0.0409654341638088,0.0,0.0,0.0,-0.0127488393336534,60.0,8.842535972595215,-0.0,-8.052278843706517e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001019954506773,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.129523823503404e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.932984590297565e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001074061510735,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0005094882217235,286.3697509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867583332583,1.60082862521449e-08,0.0010867423843592,-0.0409654341638088,0.0,0.0,0.0,-0.0127488393336534,60.0,8.842535972595215,-0.0,-8.052278843706517e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001016538590192,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.098948794417085e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,7.906416431069374e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0001070464422809,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0005077818641439,286.3743896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.558266404799724e-08,0.0010831032413989,-0.0398527905344963,0.0,0.0,0.0,-0.0125378416851162,60.0,8.806294441223145,-0.0,-7.998433915190618e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001016538590192,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.098948794417085e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,7.906416431069374e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0001070464422809,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0005077818641439,286.3743896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.558266404799724e-08,0.0010831032413989,-0.0398527905344963,0.0,0.0,0.0,-0.0125378416851162,60.0,8.806294441223145,-0.0,-7.998433915190618e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000101486526546,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.083970508072524e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,7.893401198089123e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0001068702258635,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0005069460021331,286.376708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1793518066406,293.1499938964844,287.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374160611258958e-08,0.0010813202243298,-0.0393076799809932,0.0,0.0,0.0,-0.0124344769865274,60.0,8.788700103759766,-0.0,-7.972121807142686e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0001013028959278,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,9.067534119822084e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,7.879119220888242e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.000106676852738,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0005060287658125,286.3789978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.514535163948949e-08,0.0010793569963425,-0.0387094467878341,0.0,0.0,0.0,-0.0123210130259394,60.0,8.770174026489258,-0.0,-7.943298641066576e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001009196930681,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.0332338004373e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,7.849314715713263e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001062733208527,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0005041145486757,286.3836364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667884684627096e-08,0.0010752766393125,-0.0374609343707561,0.0,0.0,0.0,-0.0120843248441815,60.0,8.73115348815918,-0.0,-7.883316754941917e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001009196930681,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.0332338004373e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,7.849314715713263e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001062733208527,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0005041145486757,286.3836364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667884684627096e-08,0.0010752766393125,-0.0374609343707561,0.0,0.0,0.0,-0.0120843248441815,60.0,8.73115348815918,-0.0,-7.883316754941917e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001006844977382,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.012181544676424e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,7.831021503079683e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001060256472555,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0005029396852478,286.3864440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,287.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374830215047041e-08,0.0010727688204497,-0.0366945564746856,0.0,0.0,0.0,-0.0119390347972512,60.0,8.707135200500488,-0.0,-7.846614380468966e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0001005264130071,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,8.998031262308359e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,7.818725862307474e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001058591806213,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0005021500401198,286.3883056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177865104159082e-08,0.0010710867354646,-0.0361794233322143,0.0,0.0,0.0,-0.0118414014577865,60.0,8.690834045410156,-0.0,-7.821994074674876e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001001257041934,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,8.962164429249242e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,7.787559297867119e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0001054372114595,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.000500148453284,286.3929748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678584487308854e-08,0.0010668172035366,-0.0348735153675079,0.0,0.0,0.0,-0.0115938857197761,60.0,8.649621963500977,-0.0,-7.75975905753512e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001001257041934,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,8.962164429249242e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,7.787559297867119e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0001054372114595,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.000500148453284,286.3929748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678584487308854e-08,0.0010668172035366,-0.0348735153675079,0.0,0.0,0.0,-0.0115938857197761,60.0,8.649621963500977,-0.0,-7.75975905753512e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,9.97228271444328e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,8.926103328121826e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,7.756224658805877e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001050129721988,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0004981359816156,286.39764404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176618018917452e-08,0.0010625250870361,-0.0335603989660739,0.0,0.0,0.0,-0.0113450400531291,60.0,8.607799530029297,-0.0,-7.69743948580981e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,9.97228271444328e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,8.926103328121826e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,7.756224658805877e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001050129721988,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0004981359816156,286.39764404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176618018917452e-08,0.0010625250870361,-0.0335603989660739,0.0,0.0,0.0,-0.0113450400531291,60.0,8.607799530029297,-0.0,-7.69743948580981e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.95224982034415e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,8.908171730581671e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.740643195575103e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0001048020058078,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004971352755092,286.3999938964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2927005244023348e-08,0.0010603881673887,-0.0329073704779148,0.0,0.0,0.0,-0.0112212840467691,60.0,8.586793899536133,-0.0,-7.66654366657349e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.932331886375324e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,8.890343451639637e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,7.725151954218745e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001045922617777,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0004961403319612,286.4023132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678833982704418e-08,0.0010582661489024,-0.0322580635547637,0.0,0.0,0.0,-0.0110982544720172,60.0,8.56580924987793,-0.0,-7.635886589696383e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.892815432976931e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,8.854972838889807e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.694416854064912e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001041761424858,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0004941664519719,286.4070129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186483822063112e-08,0.0010540584335103,-0.0309697780758142,0.0,0.0,0.0,-0.0108541874215006,60.0,8.523974418640137,-0.0,-7.575248872626619e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.892815432976931e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,8.854972838889807e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.694416854064912e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001041761424858,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0004941664519719,286.4070129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186483822063112e-08,0.0010540584335103,-0.0309697780758142,0.0,0.0,0.0,-0.0108541874215006,60.0,8.523974418640137,-0.0,-7.575248872626619e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.854551899479702e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,8.820723451208323e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.664656004635617e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.000103773207229,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004922551452182,286.4117431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709737179899092e-08,0.0010499823838472,-0.0297221764922142,0.0,0.0,0.0,-0.010617846623063,60.0,8.482735633850098,-0.0,-7.516761968417995e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.854551899479702e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,8.820723451208323e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.664656004635617e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.000103773207229,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004922551452182,286.4117431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709737179899092e-08,0.0010499823838472,-0.0297221764922142,0.0,0.0,0.0,-0.010617846623063,60.0,8.482735633850098,-0.0,-7.516761968417995e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.817363024922088e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,8.787435217527673e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.635731162736192e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0001033815788105,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004903974477201,286.4164428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246374498341538e-08,0.0010460191406309,-0.028509471565485,0.0,0.0,0.0,-0.0103881321847438,60.0,8.442138671875,-0.0,-7.460135265091594e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.817363024922088e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,8.787435217527673e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.635731162736192e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0001033815788105,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004903974477201,286.4164428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246374498341538e-08,0.0010460191406309,-0.028509471565485,0.0,0.0,0.0,-0.0103881321847438,60.0,8.442138671875,-0.0,-7.460135265091594e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,9.781723201740532e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,8.755534508964047e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,7.608011219417676e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001030062776408,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0004886171664111,286.4211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422330815345,1.0802323480163524e-08,0.0010422222549095,-0.0273471921682357,0.0,0.0,0.0,-0.0101679982617497,60.0,8.402464866638184,-0.0,-7.406068647242138e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,9.781723201740532e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,8.755534508964047e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,7.608011219417676e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001030062776408,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0004886171664111,286.4211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422330815345,1.0802323480163524e-08,0.0010422222549095,-0.0273471921682357,0.0,0.0,0.0,-0.0101679982617497,60.0,8.402464866638184,-0.0,-7.406068647242138e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.76478841039352e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,8.740376506466419e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,7.59483955334872e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001028279511956,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000487771234475,286.4235534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1499938964844,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404270142316,1.0591326038422721e-08,0.0010404164204373,-0.0267948824912309,0.0,0.0,0.0,-0.0100633902475237,60.0,8.38318920135498,-0.0,-7.380447186733363e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,9.749037417350336e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,8.726277883397415e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,7.58258902351372e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001026620884658,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004869844706263,286.4259338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387492366135,1.039508212841156e-08,0.0010387388756498,-0.026281164959073,0.0,0.0,0.0,-0.0099661061540246,60.0,8.364860534667969,-0.0,-7.356656794854646e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.717701323097572e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.6982297943905e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,7.558216748293489e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0001023321019602,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.000485419150209,286.4306945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354111436754,1.000465488232294e-08,0.0010354011319577,-0.0252590663731098,0.0,0.0,0.0,-0.0097725577652454,60.0,8.328377723693848,-0.0,-7.309439808977913e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.717701323097572e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.6982297943905e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,7.558216748293489e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0001023321019602,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.000485419150209,286.4306945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354111436754,1.000465488232294e-08,0.0010354011319577,-0.0252590663731098,0.0,0.0,0.0,-0.0097725577652454,60.0,8.328377723693848,-0.0,-7.309439808977913e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.696578490547836e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,8.679322490934283e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.541787636000663e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001021096686599,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004843640199396,286.4339294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331610683351,9.741480511138434e-09,0.0010331512894481,-0.024570059031248,0.0,0.0,0.0,-0.009642094373703,60.0,8.303855895996094,-0.0,-7.277697733343302e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.688176214694975e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,8.671801333548501e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.535252370871603e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001020211857394,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0004839443136006,286.4354553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1499938964844,287.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032265718095,9.63679003262996e-09,0.0010322560556232,-0.0242959652096033,0.0,0.0,0.0,-0.0095901945605874,60.0,8.293322563171387,-0.0,-7.265090573582712e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.66058869380504e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,8.647108188597485e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,7.513795571867377e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001017306713038,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0004825662472285,286.44024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293263476341,9.29306942509811e-09,0.0010293170344084,-0.023396011441946,0.0,0.0,0.0,-0.0094197979196906,60.0,8.259618759155273,-0.0,-7.223773934583734e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.66058869380504e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,8.647108188597485e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,7.513795571867377e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001017306713038,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0004825662472285,286.44024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293263476341,9.29306942509811e-09,0.0010293170344084,-0.023396011441946,0.0,0.0,0.0,-0.0094197979196906,60.0,8.259618759155273,-0.0,-7.223773934583734e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.635300375521184e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,8.624472684459761e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.494126475648955e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0001014643712551,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0004813030536752,286.4450378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266319150105,8.977996124315268e-09,0.0010266229510307,-0.0225710179656744,0.0,0.0,0.0,-0.0092636030167341,60.0,8.227407455444336,-0.0,-7.186003614378933e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
