time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.635300375521184e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,8.624472684459761e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.494126475648955e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0001014643712551,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0004813030536752,286.4450378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266319150105,8.977996124315268e-09,0.0010266229510307,-0.0225710179656744,0.0,0.0,0.0,-0.0092636030167341,60.0,8.227407455444336,-0.0,-7.186003614378933e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,9.622194193070754e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,8.612741657998413e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,7.483932859031484e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0001013263608911,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.000480648363009,286.4474182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252355132251,8.814707186388661e-09,0.0010252266656607,-0.0221434403210878,0.0,0.0,0.0,-0.0091826543211936,60.0,8.210975646972656,-0.0,-7.16646866294468e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.61132100201212e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,8.603009337093681e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,7.475476013496518e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0001012118591461,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0004801052273251,286.4498291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.679238661102318e-09,0.0010240687988698,-0.0217887014150619,0.0,0.0,0.0,-0.0091154985129833,60.0,8.195637702941895,-0.0,-7.150281078338594e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.591300477040932e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.585088653489947e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,7.459904736606404e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0001010010382742,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0004791051615029,286.4546203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1716613769531,293.1499938964844,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429797304643216e-09,0.0010219339746981,-0.0211354959756135,0.0,0.0,0.0,-0.0089918300509452,60.0,8.16660213470459,-0.0,-7.120523548564961e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.591300477040932e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.585088653489947e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,7.459904736606404e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0001010010382742,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0004791051615029,286.4546203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1716613769531,293.1499938964844,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429797304643216e-09,0.0010219339746981,-0.0211354959756135,0.0,0.0,0.0,-0.0089918300509452,60.0,8.16660213470459,-0.0,-7.120523548564961e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,9.574127761879936e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,8.569717465434223e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.446547533618286e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001008201943477,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.000478247355204,286.45947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215839564229555e-09,0.0010201046243309,-0.0205751881003379,0.0,0.0,0.0,-0.0088857635855674,60.0,8.140114784240723,-0.0,-7.095048459859754e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,9.574127761879936e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,8.569717465434223e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.446547533618286e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001008201943477,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.000478247355204,286.45947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215839564229555e-09,0.0010201046243309,-0.0205751881003379,0.0,0.0,0.0,-0.0088857635855674,60.0,8.140114784240723,-0.0,-7.095048459859754e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.558261808706447e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,8.55551625136286e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.434207509504631e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.000100653116533,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.000477454799693,286.4642944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1499938964844,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018162134248996e-09,0.001018414273858,-0.0200574956834316,0.0,0.0,0.0,-0.0087877660989761,60.0,8.11456298828125,-0.0,-7.071552232673639e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.558261808706447e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,8.55551625136286e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.434207509504631e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.000100653116533,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.000477454799693,286.4642944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1499938964844,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018162134248996e-09,0.001018414273858,-0.0200574956834316,0.0,0.0,0.0,-0.0087877660989761,60.0,8.11456298828125,-0.0,-7.071552232673639e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.545840293867514e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,8.544397860532627e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.424546492984518e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.000100522316643,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004768343642354,286.4691467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1705322265625,293.1499938964844,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170987807214,7.863407702757286e-09,0.0010170908644795,-0.0196522045880556,0.0,0.0,0.0,-0.0087110474705696,60.0,8.091469764709473,-0.0,-7.053185413496976e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.545840293867514e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,8.544397860532627e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.424546492984518e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.000100522316643,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004768343642354,286.4691467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1705322265625,293.1499938964844,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170987807214,7.863407702757286e-09,0.0010170908644795,-0.0196522045880556,0.0,0.0,0.0,-0.0087110474705696,60.0,8.091469764709473,-0.0,-7.053185413496976e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.54085189732723e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,8.539932605344802e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,7.420666224788874e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.000100469784229,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.000476585177239,286.4715881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1703491210937,293.1499938964844,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165671119466,7.801252976946671e-09,0.00101655931212,-0.0194894205778837,0.0,0.0,0.0,-0.0086802337318658,60.0,8.080692291259766,-0.0,-7.045814953698938e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.536572179058568e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,8.536102541256696e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,7.417338201776147e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001004247242235,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0004763714096043,286.4739990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161112295463,7.747936514590492e-09,0.0010161034297198,-0.0193497855216264,0.0,0.0,0.0,-0.0086538027971982,60.0,8.070539474487305,-0.0,-7.039496097149822e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.530301031190902e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,8.530488412361592e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.412459672195837e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001003586730803,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004760581068694,286.4788818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154424235224,7.669794577225275e-09,0.0010154347401112,-0.019145131111145,0.0,0.0,0.0,-0.008615062572062,60.0,8.052050590515137,-0.0,-7.030239856931075e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.530301031190902e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,8.530488412361592e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.412459672195837e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001003586730803,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004760581068694,286.4788818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154424235224,7.669794577225275e-09,0.0010154347401112,-0.019145131111145,0.0,0.0,0.0,-0.008615062572062,60.0,8.052050590515137,-0.0,-7.030239856931075e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.527275688014925e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,8.527781028533354e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.410107355099171e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001003268262138,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0004759070288855,286.48260498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1695251464844,293.1500244140625,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151200694963,7.632109166877399e-09,0.0010151125025004,-0.0190464295446872,0.0,0.0,0.0,-0.0085963793098926,60.0,8.039521217346191,-0.0,-7.025777648550503e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.526558278594166e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,8.527138561476022e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,7.409549289150164e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0001003192664938,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0004758712020702,286.4837951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,293.15008544921875,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150434682145,7.623171427439956e-09,0.0010150359012186,-0.0190230216830968,0.0,0.0,0.0,-0.0085919480770826,60.0,8.035927772521973,-0.0,-7.024719650416955e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,9.52414920902811e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,8.524981967639178e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,7.40767500246875e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001002938952296,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004757508286274,286.4887084960937,294.1499938964844,293.15240478515625,291.6650390625,293.1691589355469,293.15057373046875,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.593150108675673e-09,0.0010147799039259,-0.0189443938434124,0.0,0.0,0.0,-0.0085770692676305,60.0,8.022454261779785,-0.0,-7.021166936738156e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,9.52414920902811e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,8.524981967639178e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,7.40767500246875e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001002938952296,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004757508286274,286.4887084960937,294.1499938964844,293.15240478515625,291.6650390625,293.1691589355469,293.15057373046875,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.593150108675673e-09,0.0010147799039259,-0.0189443938434124,0.0,0.0,0.0,-0.0085770692676305,60.0,8.022454261779785,-0.0,-7.021166936738156e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.519576269667596e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,8.520888513885438e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.404118514386937e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001002457356662,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0004755223926622,286.49365234375,294.1499938964844,293.1594543457031,291.66943359375,293.1689758300781,293.1527099609375,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143000399693,7.536175239408749e-09,0.0010142924729734,-0.0187951698899269,0.0,0.0,0.0,-0.008548823185265,60.0,8.012654304504395,-0.0,-7.014426017804e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.519576269667596e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,8.520888513885438e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.404118514386937e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001002457356662,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0004755223926622,286.49365234375,294.1499938964844,293.1594543457031,291.66943359375,293.1689758300781,293.1527099609375,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143000399693,7.536175239408749e-09,0.0010142924729734,-0.0187951698899269,0.0,0.0,0.0,-0.008548823185265,60.0,8.012654304504395,-0.0,-7.014426017804e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.516702266409992e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,8.518316462868825e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,7.40188334020786e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0001002154822344,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0004753788525704,286.4961242675781,294.1499938964844,293.1646423339844,291.6726989746094,293.1689453125,293.15447998046875,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139934020116,7.500373655489057e-09,0.001013985951431,-0.0187014043331146,0.0,0.0,0.0,-0.0085310721769928,60.0,8.008939743041992,-0.0,-7.010191893641604e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.513318946119398e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,8.515288209309801e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,7.39925162633881e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.00010017985187,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0004752098466269,286.4986267089844,294.1499938964844,293.1708984375,291.6766052246094,293.1689758300781,293.1568908691406,287.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136330965906,7.458218931333251e-09,0.00101362564601,-0.0185909941792488,0.0,0.0,0.0,-0.0085101751610636,60.0,8.006085395812988,-0.0,-7.005208146892984e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.50514222495258e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,8.507968595949933e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,7.392891711788252e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0001000937409116,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004748014034703,286.5035705566406,294.1499938964844,293.1864929199219,291.68634033203125,293.1692810058594,293.1637268066406,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762193568,7.3563426461475964e-09,0.0010127548594027,-0.018324164673686,0.0,0.0,0.0,-0.0084596732631325,60.0,8.002882957458496,-0.0,-6.993170842406472e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.50514222495258e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,8.507968595949933e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,7.392891711788252e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0001000937409116,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004748014034703,286.5035705566406,294.1499938964844,293.1864929199219,291.68634033203125,293.1692810058594,293.1637268066406,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762193568,7.3563426461475964e-09,0.0010127548594027,-0.018324164673686,0.0,0.0,0.0,-0.0084596732631325,60.0,8.002882957458496,-0.0,-6.993170842406472e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.495279664406552e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,8.499141404172406e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,7.38522139727138e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.998989116866142e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0004743087629321,286.5085754394531,294.1499938964844,293.2060241699219,291.69854736328125,293.1698913574219,293.17333984375,287.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117115452885,7.233470711298651e-09,0.0010117043275386,-0.0180023405700922,0.0,0.0,0.0,-0.0083987601101398,60.0,8.002792358398438,-0.0,-6.9786665335414e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.495279664406552e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,8.499141404172406e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,7.38522139727138e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.998989116866142e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0004743087629321,286.5085754394531,294.1499938964844,293.2060241699219,291.69854736328125,293.1698913574219,293.17333984375,287.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117115452885,7.233470711298651e-09,0.0010117043275386,-0.0180023405700922,0.0,0.0,0.0,-0.0083987601101398,60.0,8.002792358398438,-0.0,-6.9786665335414e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.48371525737457e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,8.488789899274707e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,7.376226858468726e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.98681061901152e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0004737311101052,286.5135803222656,294.1499938964844,293.22918701171875,291.7130126953125,293.1708984375,293.1859436035156,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010479289107,7.089388187608847e-09,0.0010104721877723,-0.0176249537616968,0.0,0.0,0.0,-0.0083273323252797,60.0,8.005792617797852,-0.0,-6.961678167272113e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.48371525737457e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,8.488789899274707e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,7.376226858468726e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.98681061901152e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0004737311101052,286.5135803222656,294.1499938964844,293.22918701171875,291.7130126953125,293.1708984375,293.1859436035156,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010479289107,7.089388187608847e-09,0.0010104721877723,-0.0176249537616968,0.0,0.0,0.0,-0.0083273323252797,60.0,8.005792617797852,-0.0,-6.961678167272113e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.470738586969674e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,8.477174560539424e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,7.366133650066331e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.973145643016323e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0004730828804895,286.5185852050781,294.1499938964844,293.2557983398437,291.7296447753906,293.17236328125,293.201416015625,287.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096740745,6.927710849424784e-09,0.0010090897558256,-0.0172014739364385,0.0,0.0,0.0,-0.0082471827045083,60.0,8.011600494384766,-0.0,-6.94263917466742e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.470738586969674e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,8.477174560539424e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,7.366133650066331e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.973145643016323e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0004730828804895,286.5185852050781,294.1499938964844,293.2557983398437,291.7296447753906,293.17236328125,293.201416015625,287.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096740745,6.927710849424784e-09,0.0010090897558256,-0.0172014739364385,0.0,0.0,0.0,-0.0082471827045083,60.0,8.011600494384766,-0.0,-6.94263917466742e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.46376021602191e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,8.470928150927648e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.36070578568615e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.96579765342176e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0004727343039121,286.5210876464844,294.1499938964844,293.27032470703125,291.7387084960937,293.1732788085937,293.2102355957031,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083529632538,6.8407710607232275e-09,0.0010083460947498,-0.0169737506657838,0.0,0.0,0.0,-0.0082040810957551,60.0,8.015546798706055,-0.0,-6.932412333071626e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,9.456540283281356e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,8.46446564537473e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,7.355090201599523e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.958194277714938e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0004723736492451,286.5235900878906,294.1499938964844,293.2855834960937,291.7482604980469,293.1743469238281,293.2197265625,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075836908072,6.750814129929949e-09,0.0010075769387185,-0.0167381186038255,0.0,0.0,0.0,-0.0081594856455922,60.0,8.020172119140625,-0.0,-6.92183874662078e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.44159910432063e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,8.4510917076841e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,7.34346904209815e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.942460019374266e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0004716273106168,286.52862548828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1768493652344,293.24072265625,287.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564663479480259e-09,0.0010059854248538,-0.0162505134940147,0.0,0.0,0.0,-0.0080672036856412,60.0,8.031533241271973,-0.0,-6.899983162611535e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.44159910432063e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,8.4510917076841e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,7.34346904209815e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.942460019374266e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0004716273106168,286.52862548828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1768493652344,293.24072265625,287.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564663479480259e-09,0.0010059854248538,-0.0162505134940147,0.0,0.0,0.0,-0.0080672036856412,60.0,8.031533241271973,-0.0,-6.899983162611535e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.428699559066445e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,8.439545490546152e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.333436224143952e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,9.928876534104349e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0004709829518105,286.5328674316406,294.1499938964844,293.3478698730469,291.7872009277344,293.1794128417969,293.2602233886719,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617428407,6.403950258970781e-09,0.0010046110255643,-0.0158295314759016,0.0,0.0,0.0,-0.007987530902028,60.0,8.04310417175293,-0.0,-6.881141700887383e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,9.426278120372444e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,8.437378710368648e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,7.331553206313401e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,9.926327038556336e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0004708619962912,286.5336608886719,294.1499938964844,293.35369873046875,291.79083251953125,293.1799621582031,293.2642517089844,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043594520539,6.373786831659345e-09,0.0010043530492112,-0.0157505180686712,0.0,0.0,0.0,-0.00797257758677,60.0,8.045676231384277,-0.0,-6.877608171862448e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,9.411001519765704e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,8.423704275628552e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.319670839933679e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.910239896271378e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0004700988938566,286.5387268066406,294.1499938964844,293.3915405273437,291.8144836425781,293.1836242675781,293.2898864746094,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027316166087,6.183455525388126e-09,0.0010027254465967,-0.0152519382536411,0.0,0.0,0.0,-0.0078782215714454,60.0,8.06232738494873,-0.0,-6.85533407818184e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,9.411001519765704e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,8.423704275628552e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.319670839933679e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.910239896271378e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0004700988938566,286.5387268066406,294.1499938964844,293.3915405273437,291.8144836425781,293.1836242675781,293.2898864746094,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027316166087,6.183455525388126e-09,0.0010027254465967,-0.0152519382536411,0.0,0.0,0.0,-0.0078782215714454,60.0,8.06232738494873,-0.0,-6.85533407818184e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
