time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.396444511367008e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,8.410674490733072e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.308348722290248e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.894910181174056e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0004693717346526,286.5437927246094,294.1499938964844,293.4316101074219,291.83953857421875,293.1879272460937,293.3177490234375,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180615276,6.00209082435299e-09,0.0010011745616793,-0.0147768361493945,0.0,0.0,0.0,-0.0077883112244307,60.0,8.08200740814209,-0.0,-6.834142141087797e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.396444511367008e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,8.410674490733072e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.308348722290248e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.894910181174056e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0004693717346526,286.5437927246094,294.1499938964844,293.4316101074219,291.83953857421875,293.1879272460937,293.3177490234375,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180615276,6.00209082435299e-09,0.0010011745616793,-0.0147768361493945,0.0,0.0,0.0,-0.0077883112244307,60.0,8.08200740814209,-0.0,-6.834142141087797e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.389511978952214e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,8.404469554079697e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,7.302957237698138e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,9.887610212899745e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0004690254572778,286.5462951660156,294.1499938964844,293.4523620605469,291.8525085449219,293.1903381347656,293.3324584960937,287.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000442309305,5.91572391073214e-09,0.0010004363721236,-0.0145505862310528,0.0,0.0,0.0,-0.0077454973943531,60.0,8.09299373626709,-0.0,-6.824062381838304e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,9.382960706716403e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,8.398605132242665e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,7.297861156985164e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,9.880711149889976e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0004686982138082,286.5488586425781,294.1499938964844,293.4736022949219,291.86578369140625,293.1929016113281,293.34765625,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099974416662,5.834098981694069e-09,0.0009997383458539,-0.0143367564305663,0.0,0.0,0.0,-0.0077050318941473,60.0,8.104751586914062,-0.0,-6.814542530264589e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.371189662488176e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,8.388068818021566e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,7.288705819519237e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,9.868315828498452e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,0.0004681102000176,286.5539245605469,294.1499938964844,293.5173034667969,291.89312744140625,293.19854736328125,293.37939453125,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984895586967,5.687443849211604e-09,0.0009984838543459,-0.0139525663107633,0.0,0.0,0.0,-0.0076323263347148,60.0,8.130547523498535,-0.0,-6.79745539855503e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.371189662488176e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,8.388068818021566e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,7.288705819519237e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,9.868315828498452e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,0.0004681102000176,286.5539245605469,294.1499938964844,293.5173034667969,291.89312744140625,293.19854736328125,293.37939453125,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984895586967,5.687443849211604e-09,0.0009984838543459,-0.0139525663107633,0.0,0.0,0.0,-0.0076323263347148,60.0,8.130547523498535,-0.0,-6.79745539855503e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.361487900605424e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,8.379384962609038e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,7.281160651473328e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.858099656412378e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0004676255921367,286.5589904785156,294.1499938964844,293.5625,291.9213562011719,293.204833984375,293.4129638671875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974556742236,5.566574756699083e-09,0.0009974502027034,-0.0136359222233295,0.0,0.0,0.0,-0.0075724055059254,60.0,8.159576416015625,-0.0,-6.783388784015187e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.361487900605424e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,8.379384962609038e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,7.281160651473328e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.858099656412378e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0004676255921367,286.5589904785156,294.1499938964844,293.5625,291.9213562011719,293.204833984375,293.4129638671875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974556742236,5.566574756699083e-09,0.0009974502027034,-0.0136359222233295,0.0,0.0,0.0,-0.0075724055059254,60.0,8.159576416015625,-0.0,-6.783388784015187e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.354736539535224e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,8.373342279810458e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.275909592863172e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.85099031822756e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0004672883660532,286.5640869140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2118225097656,293.4483642578125,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099673634395,5.482463816264271e-09,0.0009967308724299,-0.013415572233498,0.0,0.0,0.0,-0.0075307078659534,60.0,8.19221019744873,-0.0,-6.77360816325745e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.354736539535224e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,8.373342279810458e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.275909592863172e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.85099031822756e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0004672883660532,286.5640869140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2118225097656,293.4483642578125,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099673634395,5.482463816264271e-09,0.0009967308724299,-0.013415572233498,0.0,0.0,0.0,-0.0075307078659534,60.0,8.19221019744873,-0.0,-6.77360816325745e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.351968037663028e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,8.370864088647068e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,7.273755909409374e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.848074114415796e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,0.0004671500646509,286.5692138671875,294.1499938964844,293.6562805175781,291.98004150390625,293.219482421875,293.48565673828125,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447967854621538e-09,0.0009964356431737,-0.0133252004161477,0.0,0.0,0.0,-0.0075136055238544,60.0,8.228738784790039,-0.0,-6.769599281142291e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.351968037663028e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,8.370864088647068e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,7.273755909409374e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.848074114415796e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,0.0004671500646509,286.5692138671875,294.1499938964844,293.6562805175781,291.98004150390625,293.219482421875,293.48565673828125,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447967854621538e-09,0.0009964356431737,-0.0133252004161477,0.0,0.0,0.0,-0.0075136055238544,60.0,8.228738784790039,-0.0,-6.769599281142291e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,9.35263597057201e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,8.371462172362953e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,7.274275412783027e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,9.848777699517086e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,0.0004671834467444,286.57177734375,294.1499938964844,293.6802673339844,291.9950561523437,293.2236328125,293.50518798828125,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965134086087,5.456294971395437e-09,0.0009965079370886,-0.0133470147848129,0.0,0.0,0.0,-0.0075177391991019,60.0,8.248940467834473,-0.0,-6.770567040348396e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.355090151075274e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,8.373658783966675e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,7.276184624060988e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,9.851362119661644e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,0.0004673060320783,286.5743408203125,294.1499938964844,293.70440673828125,292.0101623535156,293.2279357910156,293.5252990722656,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967748774215,5.486869181225984e-09,0.0009967694059014,-0.0134271122515201,0.0,0.0,0.0,-0.0075328960083425,60.0,8.270492553710938,-0.0,-6.774120464569934e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,9.366252925246954e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,8.383650128962472e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,7.284866296686232e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,9.86311715678312e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.000467863632366,286.5794677734375,294.1499938964844,293.75299072265625,292.0406188964844,293.23699951171875,293.5672607421875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979623137041,5.625942378628679e-09,0.0009979566093534,-0.0137914502993226,0.0,0.0,0.0,-0.0076018306426703,60.0,8.317988395690918,-0.0,-6.790295969949511e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,9.366252925246954e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,8.383650128962472e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,7.284866296686232e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,9.86311715678312e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.000467863632366,286.5794677734375,294.1499938964844,293.75299072265625,292.0406188964844,293.23699951171875,293.5672607421875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979623137041,5.625942378628679e-09,0.0009979566093534,-0.0137914502993226,0.0,0.0,0.0,-0.0076018306426703,60.0,8.317988395690918,-0.0,-6.790295969949511e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.385784505866468e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,8.401132799917832e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,7.300057768588886e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.883684833766893e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0004688392800744,286.584228515625,294.1499938964844,293.7979431152344,292.0687866210937,293.2460327148437,293.6087951660156,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000435868278,5.869281061166021e-09,0.0010000377660617,-0.0144289238378405,0.0,0.0,0.0,-0.0077224657870829,60.0,8.368934631347656,-0.0,-6.818645204020869e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549011230469,0.0,0.0,9.387994214193895e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,8.403110405197367e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,7.301776349777356e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,9.886011685011908e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.0004689496709033,286.58465576171875,294.1499938964844,293.8018493652344,292.0712585449219,293.2468566894531,293.6125793457031,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002789786085,5.8968145921767245e-09,0.0010002731578424,-0.0145010519772768,0.0,0.0,0.0,-0.0077361152507364,60.0,8.373749732971191,-0.0,-6.821856857186503e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.420034621143714e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,8.431789319729432e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,7.326696504605934e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,9.9197517556604e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0004705501487478,286.58984375,294.1499938964844,293.8507080078125,292.1019287109375,293.25738525390625,293.66131591796875,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036926250904,6.2959979452159595e-09,0.0010036863386631,-0.0155467493459582,0.0,0.0,0.0,-0.0079340068623423,60.0,8.437699317932129,-0.0,-6.868500435075475e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.420034621143714e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,8.431789319729432e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,7.326696504605934e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,9.9197517556604e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0004705501487478,286.58984375,294.1499938964844,293.8507080078125,292.1019287109375,293.25738525390625,293.66131591796875,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036926250904,6.2959979452159595e-09,0.0010036863386631,-0.0155467493459582,0.0,0.0,0.0,-0.0079340068623423,60.0,8.437699317932129,-0.0,-6.868500435075475e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.46275977184996e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,8.470032480545342e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,7.359927258221433e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.964743367163464e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.000472684361739,286.5950927734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2686767578125,293.7137756347656,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082446970045,6.8283072529595765e-09,0.0010082378285005,-0.0169411040842533,0.0,0.0,0.0,-0.0081978933885693,60.0,8.51049518585205,-0.0,-6.930947193950487e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.46275977184996e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,8.470032480545342e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,7.359927258221433e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.964743367163464e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.000472684361739,286.5950927734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2686767578125,293.7137756347656,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082446970045,6.8283072529595765e-09,0.0010082378285005,-0.0169411040842533,0.0,0.0,0.0,-0.0081978933885693,60.0,8.51049518585205,-0.0,-6.930947193950487e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,9.488026989856736e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,8.49264906719327e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,7.37957889214158e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,9.991350816562772e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0004739464784506,286.59771728515625,294.1499938964844,293.9234313964844,292.147705078125,293.27459716796875,293.7413024902344,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937965475,7.143106994789151e-09,0.0010109308641403,-0.0177656579762697,0.0,0.0,0.0,-0.0083539588376879,60.0,8.550206184387207,-0.0,-6.96800981359047e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,9.515960846329108e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,8.51765216793865e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,7.401305629173294e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.000100207667856,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004753418616019,286.6003723144531,294.1499938964844,293.9474182128906,292.162841796875,293.2807006835937,293.7696228027344,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139141231775,7.491137488102595e-09,0.0010139066725969,-0.0186772122979164,0.0,0.0,0.0,-0.0085264919325709,60.0,8.592119216918945,-0.0,-7.009099789456742e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.579183824826032e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,8.574242383474484e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,7.45047873351723e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001008734325296,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0004784999473486,286.605712890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2934265136719,293.8280944824219,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206488659605,8.278828289576268e-09,0.0010206406004726,-0.020740145817399,0.0,0.0,0.0,-0.0089169759303331,60.0,8.682048797607422,-0.0,-7.102543975179287e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.579183824826032e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,8.574242383474484e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,7.45047873351723e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001008734325296,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0004784999473486,286.605712890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2934265136719,293.8280944824219,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206488659605,8.278828289576268e-09,0.0010206406004726,-0.020740145817399,0.0,0.0,0.0,-0.0089169759303331,60.0,8.682048797607422,-0.0,-7.102543975179287e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,9.651524305809288e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,8.638994040666148e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,7.50674371374771e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001016352180158,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0004821135371457,286.611083984375,294.1499938964844,294.04119873046875,292.22216796875,293.3068542480469,293.88824462890625,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283563751727,9.180132209962721e-09,0.0010283471783623,-0.0231003034859895,0.0,0.0,0.0,-0.0093637900426983,60.0,8.7799654006958,-0.0,-7.210224595155523e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,9.651524305809288e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,8.638994040666148e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,7.50674371374771e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001016352180158,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0004821135371457,286.611083984375,294.1499938964844,294.04119873046875,292.22216796875,293.3068542480469,293.88824462890625,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283563751727,9.180132209962721e-09,0.0010283471783623,-0.0231003034859895,0.0,0.0,0.0,-0.0093637900426983,60.0,8.7799654006958,-0.0,-7.210224595155523e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,9.7316486062482e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,8.710712427273393e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,7.569063018308952e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.0001024789598886,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0004861158959101,286.61651611328125,294.1499938964844,294.0863952636719,292.2509155273437,293.32098388671875,293.9488220214844,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368933435529,1.0178416331996232e-08,0.0010368830990046,-0.0257139708846807,0.0,0.0,0.0,-0.0098586799576878,60.0,8.884881973266602,-0.0,-7.33043563627689e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,9.7316486062482e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,8.710712427273393e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,7.569063018308952e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.0001024789598886,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0004861158959101,286.61651611328125,294.1499938964844,294.0863952636719,292.2509155273437,293.32098388671875,293.9488220214844,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368933435529,1.0178416331996232e-08,0.0010368830990046,-0.0257139708846807,0.0,0.0,0.0,-0.0098586799576878,60.0,8.884881973266602,-0.0,-7.33043563627689e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.817499812925234e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,8.78755672601983e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,7.635835936525837e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,0.0001033830121741,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0004904043162241,286.6220092773437,294.1499938964844,294.1300964355469,292.2788391113281,293.33575439453125,294.0085754394531,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460400953888,1.1248062925517388e-08,0.0010460288031026,-0.0285138972103595,0.0,0.0,0.0,-0.0103889452293515,60.0,8.995129585266113,-0.0,-7.4603420330277e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.817499812925234e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,8.78755672601983e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,7.635835936525837e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,0.0001033830121741,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0004904043162241,286.6220092773437,294.1499938964844,294.1300964355469,292.2788391113281,293.33575439453125,294.0085754394531,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460400953888,1.1248062925517388e-08,0.0010460288031026,-0.0285138972103595,0.0,0.0,0.0,-0.0103889452293515,60.0,8.995129585266113,-0.0,-7.4603420330277e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.862387378234416e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,8.827736019156873e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,7.670748891541734e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001038557093124,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,0.0004926465917378,286.6247863769531,294.1499938964844,294.1513366699219,292.2924499511719,293.3434143066406,294.03759765625,287.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508230188861,1.180734354733204e-08,0.0010508112609386,-0.0299776215106248,0.0,0.0,0.0,-0.0106662055477499,60.0,9.052224159240724,-0.0,-7.528718981575366e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.907617641147226e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,8.868220174917951e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,7.70592741901055e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0001043319934979,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004949059220962,286.6275939941406,294.1499938964844,294.1720886230469,292.3058166503906,293.35125732421875,294.06597900390625,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556428460404,1.2370882096490732e-08,0.0010556305060163,-0.0314522981643676,0.0,0.0,0.0,-0.0109455781057477,60.0,9.10991096496582,-0.0,-7.597931528380286e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.998082532547414e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,8.949194307206199e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,7.776288839522749e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.0001052846346283,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0004994248156435,286.6332092285156,294.1499938964844,294.212158203125,292.33172607421875,293.3672790527344,294.1206359863281,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652809869498,1.3498037354509052e-08,0.0010652674827724,-0.0344012379646301,0.0,0.0,0.0,-0.0115043511614203,60.0,9.225800514221191,-0.0,-7.737315854683402e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.998082532547414e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,8.949194307206199e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,7.776288839522749e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.0001052846346283,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0004994248156435,286.6332092285156,294.1499938964844,294.212158203125,292.33172607421875,293.3672790527344,294.1206359863281,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652809869498,1.3498037354509052e-08,0.0010652674827724,-0.0344012379646301,0.0,0.0,0.0,-0.0115043511614203,60.0,9.225800514221191,-0.0,-7.737315854683402e-08,0.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.050000000745058,0.0001008708422887,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.050000000745058,9.028859494719654e-05,298.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.050000000745058,7.845513027859852e-05,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.050000000745058,0.0001062218725564,298.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.050000000745058,0.0005038706585764,286.638916015625,284.95001220703125,294.25,292.3564147949219,293.38385009765625,294.1718139648437,287.3333740234375,1.0,0.1000000014901161,7.845985527943351e-10,7.845985527943351e-10,1.0,1.0,-0.0010747645283117,1.4606980514031422e-08,0.0010747499763965,-0.0373016744852066,0.0,0.0,0.0,-0.0120541015639901,60.0,9.341222763061523,-0.0,-7.87568268378891e-08,1.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.050000000745058,0.0001008708422887,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.050000000745058,9.028859494719654e-05,298.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.050000000745058,7.845513027859852e-05,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.050000000745058,0.0001062218725564,298.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.050000000745058,0.0005038706585764,286.638916015625,284.95001220703125,294.25,292.3564147949219,293.38385009765625,294.1718139648437,287.3333740234375,1.0,0.1000000014901161,7.845985527943351e-10,7.845985527943351e-10,1.0,1.0,-0.0010747645283117,1.4606980514031422e-08,0.0010747499763965,-0.0373016744852066,0.0,0.0,0.0,-0.0120541015639901,60.0,9.341222763061523,-0.0,-7.87568268378891e-08,1.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
