time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.6355003714561462,0.050000000745058,0.0408262982964515,298.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.6355003714561462,0.050000000745058,0.0365432500839233,298.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.6355003714561462,0.050000000745058,0.0317537896335125,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.092529296875,0.6355003714561462,0.050000000745058,0.0429920591413974,298.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6355003714561462,0.050000000745058,0.2039358019828796,287.1766052246094,284.95001220703125,294.2683410644531,292.3685302734375,297.01092529296875,297.76104736328125,287.5388488769531,1.0,0.1096992269158363,0.0842456221580505,0.0842456221580505,1.0,1.0,-0.4350270926952362,0.0005188315408304,0.4345082640647888,-0.1195326372981071,0.0,0.0,0.0,10.185745239257812,60.0,1239.2342529296875,0.0,12.27082347869873,1.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336608886719,0.6329565644264221,0.050000000745058,0.0452408157289028,298.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336303710937,0.6329565644264221,0.050000000745058,0.0404946468770504,298.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336303710937,0.6329565644264221,0.050000000745058,0.0351873040199279,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336303710937,0.6329565644264221,0.050000000745058,0.0476407594978809,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336608886719,0.6329565644264221,0.050000000745058,0.2259872555732727,288.1447448730469,284.95001220703125,294.2866516113281,292.3808288574219,297.5516662597656,298.7135314941406,288.8367004394531,1.0,0.1210738196969032,0.168491244316101,0.168491244316101,1.0,1.0,-0.4820315241813659,0.0172578152269125,0.4647737145423889,-0.1112496182322502,0.0,0.0,0.0,12.501824378967283,60.0,2528.958740234375,0.0,16.677257537841797,1.0,281.2886962890625,283.74591064453125,297.0279235839844,298.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.507043658426236e-21,-4.753521829213118e-21,-4.753521829213118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0456748940050601,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.040883183479309,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0355249196290969,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0480978637933731,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.2281555533409118,287.1263732910156,284.95001220703125,294.3233337402344,292.4059143066406,297.52227783203125,298.68231201171875,286.2069396972656,1.0,0.1405746638774871,0.3369824886322021,0.3369824886322021,1.0,1.0,-0.486675888299942,0.0643746554851532,0.4223012030124664,-0.0645034089684486,1.0,1.0,0.0,20.03074836730957,60.0,12250.853515625,0.0,23.178749084472656,1.0,282.1734619140625,285.786376953125,297.5345153808594,298.7445678710937,293.1499938964844,293.1499938964844,283.1499938964844,2092.389892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336026310920715,1.0,0.0,0.0,0.9634734988212584,0.9634753465652466,6.297163679391815e-08,4.26449728012085,4.2644877433776855,9.798100109037478e-06,0.0,0.0,-0.0,4450.15576171875,0.0,27.483243942260746,1895.2425537109373,0.0,339.476806640625,0.2485072463750839,1.0,0.0,3.0,1.0,0.0
18079440,298.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0456748940050601,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.040883183479309,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0355249196290969,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.0480978637933731,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.5719953775405884,0.050000000745058,0.2281555533409118,287.1263732910156,284.95001220703125,294.3233337402344,292.4059143066406,297.52227783203125,298.68231201171875,286.2069396972656,1.0,0.1405746638774871,0.3369824886322021,0.3369824886322021,1.0,1.0,-0.486675888299942,0.0643746554851532,0.4223012030124664,-0.0645034089684486,1.0,1.0,0.0,20.03074836730957,60.0,12250.853515625,0.0,23.178749084472656,1.0,282.1734619140625,285.786376953125,297.5345153808594,298.7445678710937,293.1499938964844,293.1499938964844,283.1499938964844,2092.389892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336026310920715,1.0,0.0,0.0,0.9634734988212584,0.9634753465652466,6.297163679391815e-08,4.26449728012085,4.2644877433776855,9.798100109037478e-06,0.0,0.0,-0.0,4450.15576171875,0.0,27.483243942260746,1895.2425537109373,0.0,339.476806640625,0.2485072463750839,1.0,0.0,3.0,1.0,0.0
18079500,298.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.5500466823577881,0.050000000745058,0.0458121970295906,298.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.5500466823577881,0.050000000745058,0.0410060808062553,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.5500466823577881,0.050000000745058,0.0356317088007926,298.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.5500466823577881,0.050000000745058,0.048242449760437,298.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.5500466823577881,0.050000000745058,0.2288414090871811,285.6981811523437,284.95001220703125,294.3416748046875,292.418701171875,297.49383544921875,298.6341247558594,285.2758483886719,1.0,0.1489744484424591,0.4212281405925751,0.4212281405925751,1.0,1.0,-0.4881390035152435,0.1036994159221649,0.3844395875930786,-0.0252703893929719,1.0,1.0,0.0,23.708740234375,60.0,11158.68359375,0.0,26.329116821289062,1.0,282.5887145996094,284.8590087890625,296.68035888671875,297.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,3456.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168389678001404,1.0,0.0,0.0,1.2383265495300293,1.2383291721343994,1.023717359771581e-07,4.265881538391113,4.265872001647949,9.78629213932436e-06,0.0,0.0,-0.0,3571.35498046875,0.0,58.12814712524414,1895.4312744140625,0.0,561.3704223632812,0.3126527965068817,1.0,0.0,3.0,1.0,0.0
18079560,298.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5331295132637024,0.050000000745058,0.0459433160722255,298.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5331295132637024,0.050000000745058,0.0411234460771083,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5331295132637024,0.050000000745058,0.0357336923480033,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5331295132637024,0.050000000745058,0.0483805239200592,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5331295132637024,0.050000000745058,0.2294963747262954,285.1048278808594,284.95001220703125,294.3599853515625,292.431640625,297.2951354980469,298.584716796875,284.96734619140625,1.0,0.156531348824501,0.5369824767112732,0.5369824767112732,0.800000011920929,1.0,-0.4895362257957458,0.1606466025114059,0.3288896381855011,0.0315227285027504,0.8789902925491333,0.8789902925491333,0.0,27.22672271728516,60.0,10582.49609375,0.0,29.35709953308105,1.0,282.8651428222656,284.5927734375,295.95050048828125,297.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,5445.38623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292521715164185,1.0,0.0,0.0,1.465283989906311,1.4652878046035769,1.4326577968404308e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3466.41162109375,0.0,98.12100982666016,1895.43701171875,0.0,605.3009033203125,0.371748685836792,1.0,0.0,3.0,1.0,0.0
18079620,298.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5158718824386597,0.050000000745058,0.0461135581135749,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5158718824386597,0.050000000745058,0.0412758290767669,298.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5158718824386597,0.050000000745058,0.0358661003410816,298.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5158718824386597,0.050000000745058,0.0485597997903823,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5158718824386597,0.050000000745058,0.2303467839956283,284.8924865722656,284.95001220703125,294.3857116699219,292.45001220703125,296.4721374511719,298.52325439453125,284.87030029296875,1.0,0.1658272892236709,0.6992713212966919,0.6992713212966919,0.5195979475975037,1.0,-0.4913491606712341,0.2657986283302307,0.2255505174398422,0.1362912058830261,0.7461674809455872,0.7461674809455872,0.0,31.79827308654785,60.0,10356.939453125,0.0,33.3354606628418,1.0,283.0555419921875,284.546142578125,295.3598937988281,296.2825927734375,293.1499938964844,293.1499938964844,283.1499938964844,11595.9931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928442239761352,1.0,0.0,0.0,1.6429065465927124,1.6429121494293213,1.8010224778208794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.838623046875,0.0,154.30235290527344,1895.4371337890625,0.0,485.453857421875,0.4227939248085022,1.0,0.0,3.0,1.0,0.0
18079680,298.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5102583765983582,0.050000000745058,0.0461803413927555,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5102583765983582,0.050000000745058,0.041335605084896,298.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5102583765983582,0.050000000745058,0.035918042063713,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5102583765983582,0.050000000745058,0.0486301220953464,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5102583765983582,0.050000000745058,0.2306803613901138,284.86962890625,284.95001220703125,294.39666748046875,292.4579467773437,295.86151123046875,298.50079345703125,284.8555603027344,1.0,0.1693560034036636,0.768491268157959,0.768491268157959,0.4000000059604645,1.0,-0.4920616149902344,0.3467304408550262,0.1453311890363693,0.2168899476528167,0.7167937159538269,0.7167937159538269,0.0,33.59720993041992,60.0,10384.310546875,0.0,34.919288635253906,1.0,283.0918884277344,284.5621032714844,295.2393493652344,296.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,13963.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701082706451416,1.0,0.0,0.0,1.6706571578979492,1.6706632375717163,1.8623789799221413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.39599609375,0.0,169.00900268554688,1895.4371337890625,0.0,423.2214660644531,0.4312660992145538,1.0,0.0,3.0,1.0,0.0
18079740,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.4979047179222107,0.050000000745058,0.0463538579642772,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.4979047179222107,0.050000000745058,0.0414909161627292,298.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.4979047179222107,0.050000000745058,0.0360530018806457,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.4979047179222107,0.050000000745058,0.0488128438591957,298.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.4979047179222107,0.050000000745058,0.2315471172332763,284.8349304199219,284.95001220703125,294.42779541015625,292.48065185546875,294.51776123046875,298.4479064941406,284.836669921875,1.0,0.1781417429447174,0.9649803042411804,0.9649803042411804,0.0605069138109684,1.0,-0.4939171969890594,0.4933650195598602,0.0005521642160601,0.3628585934638977,0.6362056732177734,0.6362056732177734,0.0,38.26395034790039,60.0,10436.396484375,-0.0,39.04342651367188,1.0,283.1354675292969,284.6773681640625,295.147705078125,295.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,19728.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076430201530456,1.0,0.0,0.0,1.5896586179733276,1.589665412902832,1.6861690710356925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.400634765625,0.0,168.69207763671875,1895.4371337890625,0.0,289.3158569335937,0.4306221008300781,1.0,0.0,3.0,1.0,0.0
18079800,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.4961146116256714,0.050000000745058,0.0463823527097702,298.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.4961146116256714,0.050000000745058,0.0415164232254028,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.4961146116256714,0.050000000745058,0.0360751636326313,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.4961146116256714,0.050000000745058,0.0488428510725498,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.4961146116256714,0.050000000745058,0.231689453125,284.8370056152344,284.95001220703125,294.4333190917969,292.4847412109375,294.4582824707031,298.4400329589844,284.8458557128906,1.0,0.1795242875814438,1.0,1.0,0.0,1.0,-0.4942147433757782,0.4942130148410797,1.7463333961131866e-06,0.3636856377124786,0.626076877117157,0.626076877117157,0.0,39.02656555175781,60.0,10428.84375,-0.0,39.716339111328125,1.0,283.1384582519531,284.7060852050781,295.15728759765625,295.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,20484.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982166051864624,1.0,0.0,0.0,1.5616286993026731,1.5616354942321775,1.627230119538581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.474609375,0.0,164.5506134033203,1895.4371337890625,0.0,272.5577087402344,0.4240920543670654,1.0,0.0,3.0,1.0,0.0
18079860,298.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4881978332996368,0.050000000745058,0.0465179048478603,298.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4881978332996368,0.050000000745058,0.0416377559304237,298.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4881978332996368,0.050000000745058,0.036180593073368,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4881978332996368,0.050000000745058,0.0489855930209159,298.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4881978332996368,0.050000000745058,0.2323665618896484,284.9089660644531,284.95001220703125,294.4621276855469,292.5061340332031,294.4581604003906,298.4054260253906,284.9375,1.0,0.1859567463397979,1.0,1.0,0.0,1.0,-0.4956591725349426,0.495658814907074,3.595573048187362e-07,0.3651248812675476,0.6299657225608826,0.6299657225608826,0.0,42.655235290527344,60.0,10502.6708984375,-0.0,42.93180084228516,1.0,283.1464538574219,284.83563232421875,295.2661437988281,296.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,19671.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612170219421386,1.0,0.0,0.0,1.4782782793045044,1.47828471660614,1.458162159906351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.40478515625,0.0,143.57078552246094,1895.4371337890625,0.0,211.814453125,0.4095597863197326,1.0,0.0,3.0,1.0,0.0
18079920,298.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4863568544387817,0.050000000745058,0.0465512461960315,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4863568544387817,0.050000000745058,0.0416675992310047,298.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4863568544387817,0.050000000745058,0.0362065248191356,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4863568544387817,0.050000000745058,0.0490207076072692,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4863568544387817,0.050000000745058,0.2325331270694732,284.9312438964844,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.397705078125,284.9512939453125,1.0,0.1875030100345611,1.0,1.0,0.0,1.0,-0.4960144758224487,0.4960141181945801,3.594534803141869e-07,0.3655052483081817,0.640885055065155,0.640885055065155,0.0,43.54809188842773,63.0,10572.73046875,-0.0,43.72578430175781,1.0,283.1473999023437,284.84051513671875,295.3102722167969,296.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,18787.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556846082210541,1.0,0.0,0.0,1.4920860528945925,1.4920923709869385,1.485529139699793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.152587890625,0.0,143.7974090576172,1895.4371337890625,0.0,203.17889404296875,0.4099727272987366,1.0,0.0,3.0,1.0,0.0
18079980,298.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0467118397355079,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0418113432824611,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0363314300775527,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0491898171603679,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.2333353012800216,284.953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.368896484375,284.9490661621094,1.0,0.1948873400688171,1.0,1.0,0.0,1.0,-0.4977256655693054,0.4977253079414367,3.612058776525373e-07,0.3674117922782898,0.6556641459465027,0.6556641459465027,0.0,47.84907531738281,66.0,10701.041015625,-0.0,47.56586456298828,1.0,283.1494445800781,284.8133544921875,295.5137939453125,296.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17514.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351494163274765,1.0,0.0,0.0,1.538599729537964,1.5386059284210205,1.5795912133853562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.00341796875,0.0,149.90269470214844,1895.4371337890625,0.0,196.6776733398437,0.4152825176715851,1.0,0.0,3.0,1.0,0.0
18080040,298.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0467118397355079,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0418113432824611,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0363314300775527,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.0491898171603679,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4776783287525177,0.050000000745058,0.2333353012800216,284.953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.368896484375,284.9490661621094,1.0,0.1948873400688171,1.0,1.0,0.0,1.0,-0.4977256655693054,0.4977253079414367,3.612058776525373e-07,0.3674117922782898,0.6556641459465027,0.6556641459465027,0.0,47.84907531738281,66.0,10701.041015625,-0.0,47.56586456298828,1.0,283.1494445800781,284.8133544921875,295.5137939453125,296.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17514.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351494163274765,1.0,0.0,0.0,1.538599729537964,1.5386059284210205,1.5795912133853562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.00341796875,0.0,149.90269470214844,1895.4371337890625,0.0,196.6776733398437,0.4152825176715851,1.0,0.0,3.0,1.0,0.0
18080100,298.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.473380833864212,0.050000000745058,0.0467899702489376,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.473380833864212,0.050000000745058,0.0418812781572341,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.473380833864212,0.050000000745058,0.0363922007381916,298.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.473380833864212,0.050000000745058,0.0492720939218997,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.473380833864212,0.050000000745058,0.2337255924940109,284.9480285644531,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3580627441406,284.9477844238281,1.0,0.1983592063188552,1.0,1.0,0.0,1.0,-0.4985582530498504,0.4985578954219818,3.620648669766524e-07,0.3683509230613708,0.6522405743598938,0.6522405743598938,0.0,49.94174957275391,66.0,10713.638671875,-0.0,49.44351577758789,1.0,283.1497497558594,284.81475830078125,295.5828857421875,296.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,17834.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575658798217773,1.0,0.0,0.0,1.5364274978637695,1.5364338159561155,1.5751342630210274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.79833984375,0.0,150.4320068359375,1895.4371337890625,0.0,206.1078491210937,0.4156582057476043,1.0,0.0,3.0,1.0,0.0
18080160,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4689930975437164,0.050000000745058,0.0468664802610874,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4689930975437164,0.050000000745058,0.0419497638940811,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4689930975437164,0.050000000745058,0.0364517085254192,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4689930975437164,0.050000000745058,0.0493526607751846,298.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4689930975437164,0.050000000745058,0.2341077774763107,284.9501342773437,284.95001220703125,294.5433349609375,292.5677490234375,294.5392150878906,298.34912109375,284.952392578125,1.0,0.2016988545656204,1.0,1.0,0.0,1.0,-0.4993735253810882,0.4993731677532196,3.629006073424535e-07,0.3692570924758911,0.6533069014549255,0.6533069014549255,0.0,51.99087905883789,69.0,10748.4892578125,-0.0,51.28795623779297,1.0,283.1498718261719,284.81982421875,295.6259765625,296.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,17875.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651721775531769,1.0,0.0,0.0,1.5374397039413452,1.5374460220336914,1.5772103267863713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.42431640625,0.0,150.7860565185547,1895.4371337890625,0.0,218.0347900390625,0.4160640835762024,1.0,0.0,3.0,1.0,0.0
18080220,298.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4625305235385895,0.050000000745058,0.0469713173806667,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4625305235385895,0.050000000745058,0.042043600231409,298.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4625305235385895,0.1655576825141906,0.0365332476794719,298.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4625305235385895,0.050000000745058,0.0494630597531795,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4625305235385895,0.050000000745058,0.2346314489841461,284.9553527832031,284.95001220703125,294.56903076171875,292.58758544921875,294.56494140625,298.3392028808594,284.95635986328125,1.0,0.2061836868524551,1.0,1.0,0.0,1.0,-0.500490665435791,0.5004903078079224,3.640344345967606e-07,0.3704715967178345,0.6582831740379333,0.6582831740379333,0.0,54.79835891723633,69.0,10815.15625,-0.0,53.82442855834961,1.0,283.14996337890625,284.8192138671875,295.6562805175781,296.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,17673.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754388988018036,1.0,0.0,0.0,1.5494005680084229,1.549406886100769,1.601846264520646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.02734375,0.0,152.80430603027344,1895.4371337890625,0.0,234.4204559326172,0.4179908037185669,1.0,0.0,3.0,1.0,0.0
18080280,298.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.4971652030944824,0.1731684058904647,0.0545994602143764,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.4683129489421844,0.050000000745058,0.0419599190354347,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6610137224197388,0.1668798327445984,0.0914998427033424,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.4683129489421844,0.050000000745058,0.0493646115064621,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.4683129489421844,0.050000000745058,0.2341644614934921,284.9641418457031,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3326110839844,284.99810791015625,1.0,0.2089708149433136,1.0,1.0,0.0,1.0,-0.5747277140617371,0.5747272968292236,4.319944366670825e-07,0.4298285841941833,0.665641188621521,0.665641188621521,0.0,52.92383575439453,89.0,11652.0546875,-0.0,62.60064697265625,1.0,283.14996337890625,284.87481689453125,295.6633605957031,296.503662109375,293.1499938964844,293.1499938964844,283.1499938964844,17519.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793564438819885,1.0,0.0,0.0,1.557502508163452,1.5575088262557983,1.618642357925637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.68212890625,0.0,154.12921142578125,1895.4371337890625,0.0,240.78375244140625,0.4193565845489502,1.0,0.0,3.0,1.0,0.0
18080340,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7367993593215942,0.1652486473321914,0.152067556977272,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6957792043685913,0.1573086678981781,0.1143134087324142,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.729804277420044,0.1613273620605468,0.1146757304668426,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.4804712235927582,0.153267040848732,0.0491340719163417,298.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.4804712235927582,0.050000000745058,0.2330708801746368,285.3960876464844,284.95001220703125,294.6111145019531,292.62030029296875,294.60858154296875,298.20343017578125,285.4585876464844,1.0,0.2253476232290268,1.0,1.0,0.0,1.0,-0.8200960755348206,0.820095419883728,6.929166147529031e-07,0.6210117936134338,1.0,1.0,0.0,49.36517333984375,89.0,16535.525390625,-0.0,100.35559844970705,1.0,283.1499938964844,285.1961669921875,295.8155212402344,296.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,8611.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108118116855621,1.0,0.0,0.0,1.9204908609390257,1.9204972982406616,2.461035535361589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.16796875,0.0,217.9952850341797,1895.4371337890625,0.0,295.1054382324219,0.4787606298923492,1.0,0.0,3.0,1.0,0.0
18080400,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.7384755611419678,0.1642329841852188,0.1510018557310104,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7162737250328064,0.1562126278877258,0.1225396618247032,298.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.7323105335235596,0.1612434536218643,0.1143063232302665,298.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.5872980952262878,0.1548883765935897,0.080935038626194,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.4829365313053131,0.050000000745058,0.2328411936759948,285.4547424316406,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.177734375,285.5026550292969,1.0,0.2291037589311599,1.0,1.0,0.0,1.0,-0.8678910136222839,0.8678902387619019,7.502358130295761e-07,0.6556878685951233,1.0,1.0,0.0,48.6044807434082,109.0,17260.2734375,-0.0,109.06997680664062,1.0,283.1499938964844,285.21337890625,295.8584899902344,296.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,8805.6982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211753904819488,1.0,0.0,0.0,1.9720971584320068,1.9721038341522217,2.595075443423412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.33349609375,0.0,234.93411254882807,1895.4371337890625,0.0,314.6532592773437,0.4929661452770233,1.0,0.0,3.0,1.0,0.0
18080460,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7173129320144653,0.1641314327716827,0.1489704400300979,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7011606693267822,0.1519352495670318,0.1247467696666717,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7156402468681335,0.1634152680635452,0.1150307059288024,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.7000725865364075,0.1514690369367599,0.1461187303066253,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.4677557051181793,0.1426985263824463,0.2342021912336349,285.6485595703125,284.95001220703125,294.6454467773437,292.6471862792969,294.6432800292969,298.07196044921875,285.6437683105469,1.0,0.2484457939863205,1.0,1.0,0.0,1.0,-0.9493813514709472,0.9493805170059204,8.565299935980875e-07,0.7177886962890625,1.0,1.0,0.0,56.7568359375,109.0,19309.80859375,-0.0,140.48080444335938,1.0,283.1499938964844,285.2579650878906,296.018310546875,297.3384094238281,293.1499938964844,293.1499938964844,283.1499938964844,10971.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842495024204254,1.0,0.0,0.0,2.2062485218048096,2.206257104873657,3.247897382152587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.298828125,0.0,328.7224426269531,1895.4371337890625,0.0,460.8973388671875,0.5467628240585327,1.0,0.0,3.0,1.0,0.0
18080520,298.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7614752054214478,0.1651654094457626,0.1488277316093444,297.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.7433209419250488,0.1516176611185073,0.1236049085855484,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7602246403694153,0.1646340787410736,0.1151791587471962,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.742450475692749,0.150623083114624,0.1448761820793151,297.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.6383233070373535,0.1436073929071426,0.4382486939430237,285.6608581542969,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0550231933594,285.7254638671875,1.0,0.2584325969219208,1.0,1.0,0.0,1.0,-1.1911412477493286,1.191140055656433,1.2203749975014944e-06,0.8930637240409851,1.0,1.0,0.0,43.99232864379883,129.0,21889.55078125,-0.0,185.5363922119141,1.0,283.1499938964844,285.3455810546875,296.03057861328125,297.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,11497.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009912848472595,1.0,0.0,0.0,2.258517980575561,2.2585268020629883,3.403615664865356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.91064453125,0.0,352.6440734863281,1895.4371337890625,0.0,509.9721374511719,0.5623578429222107,1.0,0.0,3.0,1.0,0.0
18080580,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168640136719,0.7689460515975952,0.1699616014957428,0.1526051461696624,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.7439246773719788,0.1523364633321762,0.1233963742852211,298.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.7679166793823242,0.1690802276134491,0.1182193309068679,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7407493591308594,0.1497897654771804,0.1432063281536102,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.7243030667304993,0.1375361680984497,0.6317533850669861,286.318603515625,284.95001220703125,294.68145751953125,292.67547607421875,294.6800231933594,297.9947814941406,286.32208251953125,1.0,0.2899700403213501,1.0,1.0,0.0,1.0,-1.429615139961243,1.429613471031189,1.6891343648239854e-06,1.0878806114196775,1.0,1.0,0.0,47.55714797973633,129.0,26696.119140625,-0.0,282.26397705078125,1.0,283.1499938964844,285.76513671875,296.1234436035156,297.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,13500.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706018805503845,1.0,0.0,0.0,2.4473438262939453,2.447354316711426,3.9965325981938804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.7353515625,0.0,448.6948547363281,1895.4371337890625,0.0,777.9712524414062,0.6053341031074524,1.0,0.0,3.0,1.0,0.0
18080640,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.7474188804626465,0.1712013483047485,0.1541163027286529,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7229381799697876,0.1527960896492004,0.1239396706223487,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.7462130188941956,0.1700943708419799,0.1192601174116134,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.7192623615264893,0.1499059945344925,0.143463909626007,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.699134111404419,0.1358778476715088,0.6261296272277832,286.3100280761719,284.95001220703125,294.69000244140625,292.6822204589844,294.6885681152344,297.9732360839844,286.3021240234375,1.0,0.2979266941547394,1.0,1.0,0.0,1.0,-1.426743745803833,1.4267420768737793,1.6830299500725232e-06,1.0856832265853882,1.0,1.0,0.0,54.628074645996094,132.0,26840.57421875,-0.0,298.249267578125,1.0,283.1499938964844,285.7373046875,296.1290283203125,297.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,14004.9384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913754105567932,1.0,0.0,0.0,2.492668867111206,2.4926795959472656,4.1459352928541193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.31884765625,0.0,474.0889892578125,1895.4371337890625,0.0,881.9127197265625,0.6192359924316406,1.0,0.0,3.0,1.0,0.0
18080700,297.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7190749645233154,0.1734897941350937,0.1569300889968872,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.6910281777381897,0.1538275927305221,0.1251714825630188,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.7172992825508118,0.1718827486038208,0.1211141943931579,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.6859538555145264,0.1503469347953796,0.1442462354898452,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.660381555557251,0.1331274807453155,0.6141260266304016,286.2389831542969,284.95001220703125,294.7084350585937,292.6967163085937,294.7070007324219,297.9297790527344,286.2254333496094,1.0,0.3117946684360504,1.0,1.0,0.0,1.0,-1.420613408088684,1.4206117391586304,1.669816469984653e-06,1.0807589292526243,1.0,1.0,0.0,67.84528350830078,132.0,27084.712890625,-0.0,327.5074462890625,1.0,283.1499938964844,285.6516418457031,296.08221435546875,297.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,15267.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275082230567932,1.0,0.0,0.0,2.6025993824005127,2.6026110649108887,4.519683614034875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.8212890625,0.0,539.6203002929688,1895.4371337890625,0.0,1092.4263916015625,0.6431309580802917,1.0,0.0,3.0,1.0,0.0
18080760,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.6999911665916443,0.1755006611347198,0.1592466086149215,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.6707112193107605,0.1548883020877838,0.1263777911663055,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.6973845958709717,0.1733741462230682,0.1225628852844238,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.6651803255081177,0.1509905457496643,0.1451956331729889,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.6375653743743896,0.1313988417387008,0.606293797492981,286.1742553710937,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.89117431640625,286.1649780273437,1.0,0.3233815133571625,1.0,1.0,0.0,1.0,-1.418570876121521,1.4185692071914673,1.6653741568006808e-06,1.079062581062317,1.0,1.0,0.0,78.900146484375,135.0,27265.767578125,-0.0,353.255859375,1.0,283.1499938964844,285.5873413085937,295.9931030273437,297.896728515625,293.1499938964844,293.1499938964844,283.1499938964844,16247.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500144004821777,1.0,0.0,0.0,2.684821844100952,2.684834241867065,4.809770075553388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.9619140625,0.0,592.3969116210938,1895.4371337890625,0.0,1240.8336181640625,0.6659266948699951,1.0,0.0,3.0,1.0,0.0
18080820,297.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.6773813366889954,0.1797252893447876,0.1636181622743606,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.6481286883354187,0.1572653949260711,0.1288034915924072,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.673466682434082,0.1764564961194992,0.1251892298460006,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.6423546075820923,0.1527967453002929,0.1474296897649765,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6114828586578369,0.1298299580812454,0.5997454524040222,286.0830993652344,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.82598876953125,286.0782775878906,1.0,0.3418931365013122,1.0,1.0,0.0,1.0,-1.4252104759216309,1.4252088069915771,1.6794872408354422e-06,1.0842173099517822,1.0,1.0,0.0,96.51771545410156,138.0,27762.23046875,-0.0,399.1780395507813,1.0,283.1499938964844,285.4878845214844,295.84503173828125,297.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18238.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694739460945129,1.0,0.0,0.0,2.8446195125579834,2.844633340835572,5.399352858148632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.6064453125,0.0,704.5942993164062,1895.4371337890625,0.0,1378.681640625,0.7047813534736633,1.0,0.0,3.0,1.0,0.0
18080880,297.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.6773813366889954,0.1797252893447876,0.1636181622743606,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.6481286883354187,0.1572653949260711,0.1288034915924072,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.673466682434082,0.1764564961194992,0.1251892298460006,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.6423546075820923,0.1527967453002929,0.1474296897649765,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6114828586578369,0.1298299580812454,0.5997454524040222,286.0830993652344,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.82598876953125,286.0782775878906,1.0,0.3418931365013122,1.0,1.0,0.0,1.0,-1.4252104759216309,1.4252088069915771,1.6794872408354422e-06,1.0842173099517822,1.0,1.0,0.0,96.51771545410156,138.0,27762.23046875,-0.0,399.1780395507813,1.0,283.1499938964844,285.4878845214844,295.84503173828125,297.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18238.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694739460945129,1.0,0.0,0.0,2.8446195125579834,2.844633340835572,5.399352858148632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.6064453125,0.0,704.5942993164062,1895.4371337890625,0.0,1378.681640625,0.7047813534736633,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.6676056385040283,0.1844927817583084,0.1682145297527313,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.6378380656242371,0.1600128412246704,0.1313406229019165,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.6624075174331665,0.1799894273281097,0.1279190778732299,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.6319180130958557,0.1551520228385925,0.1500151455402374,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.5966454744338989,0.1298492550849914,0.6006886959075928,286.03546142578125,284.95001220703125,294.79962158203125,292.7684936523437,294.7982177734375,297.7762756347656,286.03326416015625,1.0,0.3555328845977783,1.0,1.0,0.0,1.0,-1.4418216943740845,1.4418200254440308,1.7153336102637695e-06,1.0973085165023804,1.0,1.0,0.0,109.00263214111328,138.0,28342.41015625,-0.0,438.3868713378906,1.0,283.1499938964844,285.4283447265625,295.7968444824219,297.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,19976.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731119751930237,1.0,0.0,0.0,2.9770662784576416,2.977081537246704,5.913850600336445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.46484375,0.0,807.6669311523438,1895.4371337890625,0.0,1405.36474609375,0.7340478897094727,1.0,0.0,3.0,1.0,0.0
18081000,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.6675483584403992,0.1845448911190033,0.1682638972997665,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.6377704739570618,0.1600431203842163,0.1313676536083221,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.6623367667198181,0.1800284087657928,0.127948448061943,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.6318485140800476,0.1551787406206131,0.1500434279441833,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.5965374708175659,0.1298550218343734,0.6007237434387207,286.0352478027344,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7758483886719,286.0330505371094,1.0,0.3556530773639679,1.0,1.0,0.0,1.0,-1.442030668258667,1.4420289993286133,1.715787902867305e-06,1.097473382949829,1.0,1.0,0.0,109.1083984375,141.0,28348.13671875,-0.0,438.759521484375,1.0,283.1499938964844,285.42803955078125,295.7968139648437,297.7181396484375,293.1499938964844,293.1499938964844,283.1499938964844,19990.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673126757144928,1.0,0.0,0.0,2.9780585765838623,2.978073835372925,5.917793259868631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.78076171875,0.0,808.4746704101562,1895.4371337890625,0.0,1405.473876953125,0.7372856736183167,1.0,0.0,3.0,1.0,0.0
18081060,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.6638234853744507,0.1898115873336792,0.1732317209243774,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6328089833259583,0.1631153523921966,0.1340813487768173,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.6572893857955933,0.1839785873889923,0.1309060454368591,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6266747117042542,0.1579166054725647,0.1529085785150528,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.5879837870597839,0.1306516677141189,0.6052210330963135,286.01055908203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.736083984375,286.010009765625,1.0,0.3664921224117279,1.0,1.0,0.0,1.0,-1.464213728904724,1.4642119407653809,1.7644696299612406e-06,1.1149832010269165,1.0,1.0,0.0,118.46003723144533,144.0,28979.01171875,-0.0,474.2037048339844,1.0,283.1499938964844,285.3897705078125,295.81109619140625,297.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,21581.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752324104309082,1.0,0.0,0.0,3.094284772872925,3.094301223754883,6.388720521499636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.216796875,0.0,906.8756103515624,1895.4371337890625,0.0,1421.044189453125,0.7656280398368835,1.0,0.0,3.0,1.0,0.0
