time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.6638234853744507,0.1898115873336792,0.1732317209243774,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6328089833259583,0.1631153523921966,0.1340813487768173,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.6572893857955933,0.1839785873889923,0.1309060454368591,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6266747117042542,0.1579166054725647,0.1529085785150528,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.5879837870597839,0.1306516677141189,0.6052210330963135,286.01055908203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.736083984375,286.010009765625,1.0,0.3664921224117279,1.0,1.0,0.0,1.0,-1.464213728904724,1.4642119407653809,1.7644696299612406e-06,1.1149832010269165,1.0,1.0,0.0,118.46003723144533,144.0,28979.01171875,-0.0,474.2037048339844,1.0,283.1499938964844,285.3897705078125,295.81109619140625,297.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,21581.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752324104309082,1.0,0.0,0.0,3.094284772872925,3.094301223754883,6.388720521499636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.216796875,0.0,906.8756103515624,1895.4371337890625,0.0,1421.044189453125,0.7656280398368835,1.0,0.0,3.0,1.0,0.0
18081180,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6634252071380615,0.1953352391719818,0.1783874034881591,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6307485103607178,0.1663545221090316,0.1368794292211532,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.655516505241394,0.1881206631660461,0.1339643001556396,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6243880391120911,0.1608485877513885,0.1559054851531982,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.583221971988678,0.131851926445961,0.611487627029419,286.0014038085937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7037353515625,286.001708984375,1.0,0.3753415644168854,1.0,1.0,0.0,1.0,-1.4891457557678225,1.489143967628479,1.82024666628422e-06,1.1346609592437744,1.0,1.0,0.0,125.55320739746094,147.0,29628.884765625,-0.0,506.5180969238281,1.0,283.1499938964844,285.3663024902344,295.84716796875,297.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,23024.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794567108154297,1.0,0.0,0.0,3.1960930824279785,3.196110725402832,6.81604092278576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6064453125,0.0,999.36767578125,1895.4371337890625,0.0,1452.554931640625,0.7904983162879944,1.0,0.0,3.0,1.0,0.0
18081240,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6634252071380615,0.1953352391719818,0.1783874034881591,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6307485103607178,0.1663545221090316,0.1368794292211532,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.655516505241394,0.1881206631660461,0.1339643001556396,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.6243880391120911,0.1608485877513885,0.1559054851531982,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.583221971988678,0.131851926445961,0.611487627029419,286.0014038085937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7037353515625,286.001708984375,1.0,0.3753415644168854,1.0,1.0,0.0,1.0,-1.4891457557678225,1.489143967628479,1.82024666628422e-06,1.1346609592437744,1.0,1.0,0.0,125.55320739746094,147.0,29628.884765625,-0.0,506.5180969238281,1.0,283.1499938964844,285.3663024902344,295.84716796875,297.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,23024.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794567108154297,1.0,0.0,0.0,3.1960930824279785,3.196110725402832,6.81604092278576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6064453125,0.0,999.36767578125,1895.4371337890625,0.0,1452.554931640625,0.7904983162879944,1.0,0.0,3.0,1.0,0.0
18081300,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6639338731765747,0.1981424689292907,0.1809964627027511,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.6303391456604004,0.1679977476596832,0.1382867991924286,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6553168892860413,0.1902121603488922,0.1355005949735641,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.6238696575164795,0.1623434126377105,0.1574196964502334,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.5816797018051147,0.132524773478508,0.6149272918701172,285.99871826171875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.68951416015625,285.9985046386719,1.0,0.3792613446712494,1.0,1.0,0.0,1.0,-1.5020570755004885,1.5020551681518557,1.8495710492061333e-06,1.1448465585708618,1.0,1.0,0.0,128.53717041015625,147.0,29975.20703125,-0.0,521.8514404296875,1.0,283.1499938964844,285.3546447753906,295.86602783203125,297.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,23825.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823248267173767,1.0,0.0,0.0,3.251184225082397,3.2512025833129883,7.053042736515636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.67626953125,0.0,1051.942138671875,1895.4371337890625,0.0,1474.1539306640625,0.8011806011199951,1.0,0.0,3.0,1.0,0.0
18081360,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.6647684574127197,0.2009630352258682,0.1836107820272445,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.630214512348175,0.1696412563323974,0.1396881937980651,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.6554263830184937,0.1922977864742279,0.1370280534029007,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6236398220062256,0.1638408899307251,0.1589295566082,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.5805289149284363,0.1332221031188964,0.6184591054916382,286.0008544921875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.67633056640625,286.00164794921875,1.0,0.3829083740711212,1.0,1.0,0.0,1.0,-1.515061616897583,1.5150597095489502,1.8794107745634392e-06,1.1551017761230469,1.0,1.0,0.0,131.2258758544922,150.0,30278.298828125,-0.0,536.6981811523438,1.0,283.1499938964844,285.3514404296875,295.8831787109375,297.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,24361.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854380369186401,1.0,0.0,0.0,3.2875640392303467,3.2875826358795166,7.211767751869047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.67431640625,0.0,1087.6514892578125,1895.4371337890625,0.0,1497.7823486328125,0.8128762245178223,1.0,0.0,3.0,1.0,0.0
18081420,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.6669998168945312,0.2066052556037902,0.1888308376073837,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.6304591298103333,0.1728996038436889,0.142458364367485,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.6561707854270935,0.1964193731546402,0.1400413513183593,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.6236825585365295,0.1668113321065902,0.1619155406951904,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.5789243578910828,0.1346364766359329,0.6255824565887451,286.0044250488281,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65216064453125,286.0054931640625,1.0,0.3896513879299164,1.0,1.0,0.0,1.0,-1.5409941673278809,1.540992259979248,1.939822368512978e-06,1.1755369901657104,1.0,1.0,0.0,136.03997802734375,153.0,30919.490234375,-0.0,565.4879760742188,1.0,283.1499938964844,285.34100341796875,295.9147033691406,297.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,25640.44921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920720934867859,1.0,0.0,0.0,3.3727705478668213,3.372790098190308,7.590438713123149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.82666015625,0.0,1174.4312744140625,1895.4371337890625,0.0,1548.7578125,0.8337405323982239,1.0,0.0,3.0,1.0,0.0
18081480,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.6669998168945312,0.2066052556037902,0.1888308376073837,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.6304591298103333,0.1728996038436889,0.142458364367485,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.6561707854270935,0.1964193731546402,0.1400413513183593,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.6236825585365295,0.1668113321065902,0.1619155406951904,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.5789243578910828,0.1346364766359329,0.6255824565887451,286.0044250488281,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65216064453125,286.0054931640625,1.0,0.3896513879299164,1.0,1.0,0.0,1.0,-1.5409941673278809,1.540992259979248,1.939822368512978e-06,1.1755369901657104,1.0,1.0,0.0,136.03997802734375,153.0,30919.490234375,-0.0,565.4879760742188,1.0,283.1499938964844,285.34100341796875,295.9147033691406,297.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,25640.44921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920720934867859,1.0,0.0,0.0,3.3727705478668213,3.372790098190308,7.590438713123149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.82666015625,0.0,1174.4312744140625,1895.4371337890625,0.0,1548.7578125,0.8337405323982239,1.0,0.0,3.0,1.0,0.0
18081540,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.6697065234184265,0.2122148126363754,0.1940092891454696,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.6311116814613342,0.1760836839675903,0.1451580375432968,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.6573375463485718,0.2004337310791015,0.1429709792137146,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6241403818130493,0.1697116643190384,0.1648230403661728,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.5779170393943787,0.1360302120447158,0.632573664188385,286.0106811523437,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6304626464844,286.0118408203125,1.0,0.3958059251308441,1.0,1.0,0.0,1.0,-1.5664252042770386,1.5664231777191162,2.0002441942779114e-06,1.1955583095550537,1.0,1.0,0.0,140.28997802734375,156.0,31546.048828125,-0.0,593.2237548828125,1.0,283.1499938964844,285.3335876464844,295.9425354003906,298.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,26868.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698695957660675,1.0,0.0,0.0,3.452577352523804,3.4525978565216064,7.953900080792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.796875,0.0,1259.788330078125,1895.4371337890625,0.0,1600.4769287109375,0.853301465511322,1.0,0.0,3.0,1.0,0.0
18081600,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.6697065234184265,0.2122148126363754,0.1940092891454696,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.6311116814613342,0.1760836839675903,0.1451580375432968,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.6573375463485718,0.2004337310791015,0.1429709792137146,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6241403818130493,0.1697116643190384,0.1648230403661728,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.5779170393943787,0.1360302120447158,0.632573664188385,286.0106811523437,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6304626464844,286.0118408203125,1.0,0.3958059251308441,1.0,1.0,0.0,1.0,-1.5664252042770386,1.5664231777191162,2.0002441942779114e-06,1.1955583095550537,1.0,1.0,0.0,140.28997802734375,156.0,31546.048828125,-0.0,593.2237548828125,1.0,283.1499938964844,285.3335876464844,295.9425354003906,298.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,26868.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698695957660675,1.0,0.0,0.0,3.452577352523804,3.4525978565216064,7.953900080792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.796875,0.0,1259.788330078125,1895.4371337890625,0.0,1600.4769287109375,0.853301465511322,1.0,0.0,3.0,1.0,0.0
18081660,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.6726323962211609,0.2177639305591583,0.1991248577833175,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.6319432258605957,0.1791654825210571,0.1477681994438171,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.6586750149726868,0.204311266541481,0.145798772573471,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.6247803568840027,0.1725126951932907,0.1676283478736877,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.5772027373313904,0.1373652666807174,0.6392715573310852,286.0184020996094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6106262207031,286.0195617675781,1.0,0.4015343785285949,1.0,1.0,0.0,1.0,-1.5910594463348389,1.591057300567627,2.0598865830834256e-06,1.2149337530136108,1.0,1.0,0.0,144.18096923828125,159.0,32154.724609375,-0.0,620.1611328125,1.0,283.1499938964844,285.3280639648437,295.9683837890625,298.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,28055.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050268054008484,1.0,0.0,0.0,3.528017044067383,3.528038501739502,8.305287337861955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.69287109375,0.0,1344.186279296875,1895.4371337890625,0.0,1650.647216796875,0.8718084096908569,1.0,0.0,3.0,1.0,0.0
18081720,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.6726323962211609,0.2177639305591583,0.1991248577833175,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.6319432258605957,0.1791654825210571,0.1477681994438171,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.6586750149726868,0.204311266541481,0.145798772573471,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.6247803568840027,0.1725126951932907,0.1676283478736877,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.5772027373313904,0.1373652666807174,0.6392715573310852,286.0184020996094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6106262207031,286.0195617675781,1.0,0.4015343785285949,1.0,1.0,0.0,1.0,-1.5910594463348389,1.591057300567627,2.0598865830834256e-06,1.2149337530136108,1.0,1.0,0.0,144.18096923828125,159.0,32154.724609375,-0.0,620.1611328125,1.0,283.1499938964844,285.3280639648437,295.9683837890625,298.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,28055.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050268054008484,1.0,0.0,0.0,3.528017044067383,3.528038501739502,8.305287337861955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.69287109375,0.0,1344.186279296875,1895.4371337890625,0.0,1650.647216796875,0.8718084096908569,1.0,0.0,3.0,1.0,0.0
18081780,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.6756218671798706,0.2232392728328704,0.2041686922311782,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.632819414138794,0.1821328997611999,0.1502818614244461,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.6600362062454224,0.2080408334732055,0.1485191881656646,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.6254661679267883,0.1752017140388488,0.1703224629163742,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.5766022801399231,0.1386234164237976,0.6456040740013123,286.0263061523437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5922546386719,286.0274963378906,1.0,0.4069494009017944,1.0,1.0,0.0,1.0,-1.6147674322128296,1.6147652864456177,2.118322754540713e-06,1.233562707901001,1.0,1.0,0.0,147.8516845703125,162.0,32745.21875,-0.0,646.5051879882812,1.0,283.1499938964844,285.3232727050781,295.9934387207031,298.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,29223.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110302448272705,1.0,0.0,0.0,3.600698709487915,3.6007211208343506,8.651011285110144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.650390625,0.0,1428.9857177734375,1895.4371337890625,0.0,1698.865234375,0.8896443247795105,1.0,0.0,3.0,1.0,0.0
18081840,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.6756218671798706,0.2232392728328704,0.2041686922311782,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.632819414138794,0.1821328997611999,0.1502818614244461,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.6600362062454224,0.2080408334732055,0.1485191881656646,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.6254661679267883,0.1752017140388488,0.1703224629163742,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.5766022801399231,0.1386234164237976,0.6456040740013123,286.0263061523437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5922546386719,286.0274963378906,1.0,0.4069494009017944,1.0,1.0,0.0,1.0,-1.6147674322128296,1.6147652864456177,2.118322754540713e-06,1.233562707901001,1.0,1.0,0.0,147.8516845703125,162.0,32745.21875,-0.0,646.5051879882812,1.0,283.1499938964844,285.3232727050781,295.9934387207031,298.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,29223.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110302448272705,1.0,0.0,0.0,3.600698709487915,3.6007211208343506,8.651011285110144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.650390625,0.0,1428.9857177734375,1895.4371337890625,0.0,1698.865234375,0.8896443247795105,1.0,0.0,3.0,1.0,0.0
18081900,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.6771140694618225,0.2259467393159866,0.2066623568534851,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6332512497901917,0.1835711002349853,0.1515010148286819,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.6607005000114441,0.2098475694656372,0.1498379409313202,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6258031129837036,0.1765014827251434,0.1716259717941284,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.5763136744499207,0.1392201781272888,0.6486203670501709,286.0289001464844,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.58355712890625,286.0294189453125,1.0,0.4095597863197326,1.0,1.0,0.0,1.0,-1.6262538433074951,1.6262516975402832,2.147000941477017e-06,1.2425824403762815,1.0,1.0,0.0,149.62899780273438,162.0,33052.12890625,-0.0,659.4835815429688,1.0,283.1499938964844,285.3181457519531,296.0059814453125,298.1922912597656,293.1499938964844,293.1499938964844,283.1499938964844,29928.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139327526092529,1.0,0.0,0.0,3.6439037322998047,3.6439266204833984,8.859864237820148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.091796875,0.0,1481.044921875,1895.4371337890625,0.0,1722.39453125,0.8974462151527405,1.0,0.0,3.0,1.0,0.0
18081960,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.6785925626754761,0.2286333441734314,0.209135040640831,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.6336687207221985,0.1849776208400726,0.152693286538124,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.6613423824310303,0.2116142809391021,0.1511272490024566,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.6261258125305176,0.1777700781822204,0.1728983521461486,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.5760192275047302,0.1397938877344131,0.6515268087387085,286.0343933105469,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5751342773437,286.0355224609375,1.0,0.4121118187904358,1.0,1.0,0.0,1.0,-1.6374746561050415,1.63747239112854,2.175246436308953e-06,1.251389503479004,1.0,1.0,0.0,151.37713623046875,165.0,33316.3515625,-0.0,672.33251953125,1.0,283.1499938964844,285.31903076171875,296.0179443359375,298.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,30369.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167081832885742,1.0,0.0,0.0,3.6706717014312735,3.6706948280334473,8.990510877993074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6328125,0.0,1513.924560546875,1895.4371337890625,0.0,1745.0225830078125,0.9068251848220824,1.0,0.0,3.0,1.0,0.0
18082020,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.6814942359924316,0.2339442819356918,0.2140237838029861,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.6344500184059143,0.1876985728740692,0.1550027877092361,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.6625486016273499,0.2150315344333648,0.1536239832639694,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.6267184019088745,0.1802165806293487,0.1753561645746231,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.5753973722457886,0.1408736407756805,0.6570308804512024,286.0421447753906,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.55908203125,286.043212890625,1.0,0.4170663058757782,1.0,1.0,0.0,1.0,-1.6591613292694092,1.6591590642929075,2.230483914900105e-06,1.2684004306793213,1.0,1.0,0.0,154.8104248046875,168.0,33868.1953125,-0.0,697.7141723632812,1.0,283.1499938964844,285.3149108886719,296.0419006347656,298.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,31504.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220904231071472,1.0,0.0,0.0,3.738607406616211,3.7386314868927,9.3263781764108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.595703125,0.0,1599.548095703125,1895.4371337890625,0.0,1789.2554931640625,0.9235098958015442,1.0,0.0,3.0,1.0,0.0
18082080,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.6814942359924316,0.2339442819356918,0.2140237838029861,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.6344500184059143,0.1876985728740692,0.1550027877092361,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.6625486016273499,0.2150315344333648,0.1536239832639694,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.6267184019088745,0.1802165806293487,0.1753561645746231,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.5753973722457886,0.1408736407756805,0.6570308804512024,286.0421447753906,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.55908203125,286.043212890625,1.0,0.4170663058757782,1.0,1.0,0.0,1.0,-1.6591613292694092,1.6591590642929075,2.230483914900105e-06,1.2684004306793213,1.0,1.0,0.0,154.8104248046875,168.0,33868.1953125,-0.0,697.7141723632812,1.0,283.1499938964844,285.3149108886719,296.0419006347656,298.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,31504.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220904231071472,1.0,0.0,0.0,3.738607406616211,3.7386314868927,9.3263781764108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.595703125,0.0,1599.548095703125,1895.4371337890625,0.0,1789.2554931640625,0.9235098958015442,1.0,0.0,3.0,1.0,0.0
18082140,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.6830175518989563,0.2367675602436065,0.2166202217340469,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.6348350644111633,0.1891096830368042,0.1562022715806961,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.6631483435630798,0.2168035954236984,0.1549203693866729,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.6270027756690979,0.1814813315868377,0.176628902554512,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.5750377178192139,0.1414161920547485,0.6598169803619385,286.044677734375,284.95001220703125,295.1496887207031,293.0284118652344,295.1484680175781,297.5508728027344,286.045166015625,1.0,0.419653058052063,1.0,1.0,0.0,1.0,-1.6704022884368896,1.6704001426696775,2.259450639030547e-06,1.277212142944336,1.0,1.0,0.0,156.62771606445312,168.0,34174.08984375,-0.0,711.1825561523438,1.0,283.1499938964844,285.3099060058594,296.0547790527344,298.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,32237.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248928546905518,1.0,0.0,0.0,3.7818448543548575,3.781869411468506,9.543346095597371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.380859375,0.0,1655.689453125,1895.4371337890625,0.0,1812.4649658203125,0.9313058257102966,1.0,0.0,3.0,1.0,0.0
18082200,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.6843264102935791,0.2392141222953796,0.218855619430542,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.6351463198661804,0.1902981847524643,0.1572120487689972,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.6636365652084351,0.2182958871126175,0.1560114175081253,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.6272287964820862,0.1825461238622665,0.1776991039514541,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.5747110247612,0.1418629735708236,0.662117600440979,286.04949951171875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.54412841796875,286.0505065917969,1.0,0.4218423962593078,1.0,1.0,0.0,1.0,-1.6798704862594604,1.679868221282959,2.284026095367153e-06,1.2846307754516602,1.0,1.0,0.0,158.17929077148438,171.0,34401.37890625,-0.0,722.6962890625,1.0,283.1499938964844,285.310791015625,296.0653076171875,298.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,32628.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271980047225952,1.0,0.0,0.0,3.804740190505981,3.804764986038208,9.659247552917805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.5322265625,0.0,1685.942626953125,1895.4371337890625,0.0,1831.6463623046875,0.939756453037262,1.0,0.0,3.0,1.0,0.0
18082260,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.6871830224990845,0.2445352375507354,0.2237209677696228,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6357630491256714,0.1927854418754577,0.1593281775712967,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.664612889289856,0.2214172184467315,0.1582964360713958,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.627669632434845,0.1847740858793258,0.1799416691064834,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.5739626884460449,0.1427691578865051,0.6668152213096619,286.056396484375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53057861328125,286.057373046875,1.0,0.4264678657054901,1.0,1.0,0.0,1.0,-1.6997768878936768,1.6997745037078855,2.336223815291305e-06,1.3002196550369265,1.0,1.0,0.0,161.49380493164062,174.0,34918.61328125,-0.0,747.388671875,1.0,283.1499938964844,285.3065795898437,296.08807373046875,298.3886413574219,293.1499938964844,293.1499938964844,283.04998779296875,33749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320595979690552,1.0,0.0,0.0,3.869532346725464,3.869558095932007,9.991030083256192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.56201171875,0.0,1773.5494384765625,1895.4371337890625,0.0,1872.3582763671875,0.9546749591827391,1.0,0.0,3.0,1.0,0.0
18082320,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.6871830224990845,0.2445352375507354,0.2237209677696228,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6357630491256714,0.1927854418754577,0.1593281775712967,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.664612889289856,0.2214172184467315,0.1582964360713958,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.627669632434845,0.1847740858793258,0.1799416691064834,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.5739626884460449,0.1427691578865051,0.6668152213096619,286.056396484375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53057861328125,286.057373046875,1.0,0.4264678657054901,1.0,1.0,0.0,1.0,-1.6997768878936768,1.6997745037078855,2.336223815291305e-06,1.3002196550369265,1.0,1.0,0.0,161.49380493164062,174.0,34918.61328125,-0.0,747.388671875,1.0,283.1499938964844,285.3065795898437,296.08807373046875,298.3886413574219,293.1499938964844,293.1499938964844,283.04998779296875,33749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320595979690552,1.0,0.0,0.0,3.869532346725464,3.869558095932007,9.991030083256192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.56201171875,0.0,1773.5494384765625,1895.4371337890625,0.0,1872.3582763671875,0.9546749591827391,1.0,0.0,3.0,1.0,0.0
18082380,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.6897992491722107,0.2496088594198227,0.2284585088491439,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6361637711524963,0.1950377225875854,0.1612978279590606,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.6653113961219788,0.2242411673069,0.1604190617799759,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6279053092002869,0.1867776960134506,0.1820216178894043,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.5729904174804688,0.1434947848320007,0.6708980202674866,285.9919128417969,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5163269042969,285.9920654296875,1.0,0.4309397339820862,1.0,1.0,0.0,1.0,-1.7181954383850098,1.7181930541992188,2.3851750938774785e-06,1.3146460056304932,1.0,1.0,0.0,164.84213256835938,177.0,35707.4609375,-0.0,771.4652709960938,1.0,283.05084228515625,285.2257080078125,296.1259155273437,298.4872131347656,293.1499938964844,293.1499938964844,282.75,34712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410668730735779,1.0,0.0,0.0,3.924349546432495,3.9243762493133545,1.0276107786921784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.54345703125,0.0,1849.996826171875,1895.4371337890625,0.0,1948.67919921875,0.966048300266266,1.0,0.0,3.0,1.0,0.0
18082440,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.6897992491722107,0.2496088594198227,0.2284585088491439,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6361637711524963,0.1950377225875854,0.1612978279590606,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.6653113961219788,0.2242411673069,0.1604190617799759,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6279053092002869,0.1867776960134506,0.1820216178894043,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.5729904174804688,0.1434947848320007,0.6708980202674866,285.9919128417969,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5163269042969,285.9920654296875,1.0,0.4309397339820862,1.0,1.0,0.0,1.0,-1.7181954383850098,1.7181930541992188,2.3851750938774785e-06,1.3146460056304932,1.0,1.0,0.0,164.84213256835938,177.0,35707.4609375,-0.0,771.4652709960938,1.0,283.05084228515625,285.2257080078125,296.1259155273437,298.4872131347656,293.1499938964844,293.1499938964844,282.75,34712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410668730735779,1.0,0.0,0.0,3.924349546432495,3.9243762493133545,1.0276107786921784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.54345703125,0.0,1849.996826171875,1895.4371337890625,0.0,1948.67919921875,0.966048300266266,1.0,0.0,3.0,1.0,0.0
18082500,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.6908780932426453,0.2519053518772125,0.2306877523660659,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.6361912488937378,0.1959877610206604,0.1621811687946319,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.6654480695724487,0.2254344820976257,0.1613709479570388,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.6278547644615173,0.1876091659069061,0.1829463839530944,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.5723037123680115,0.1437164396047592,0.6724884510040283,285.855224609375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.50799560546875,285.8348999023437,1.0,0.4330916106700897,1.0,1.0,0.0,1.0,-1.726284384727478,1.7262818813323977,2.4068788206932368e-06,1.3209881782531738,1.0,1.0,0.0,166.56967163085938,177.0,36820.875,-0.0,782.92333984375,1.0,282.79217529296875,285.0429992675781,296.1832580566406,298.6826171875,293.1499938964844,293.1499938964844,282.75,35004.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519445419311523,1.0,0.0,0.0,3.940822124481201,3.940848827362061,1.0362557532062056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.904296875,0.0,1873.39111328125,1895.4371337890625,0.0,2042.2978515625,0.9699667692184448,1.0,0.0,3.0,1.0,0.0
18082560,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.6915634274482727,0.2539514601230621,0.2326691150665283,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.6359368562698364,0.1967503875494003,0.1629132777452469,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.6652415990829468,0.2264035940170288,0.1621596664190292,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.6275280117988586,0.1882583349943161,0.1836988776922226,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.5712769031524658,0.143779844045639,0.6733960509300232,285.785400390625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.497802734375,285.78387451171875,1.0,0.4351440966129303,1.0,1.0,0.0,1.0,-1.7326394319534302,1.7326370477676392,2.4240273432951653e-06,1.3259806632995603,1.0,1.0,0.0,168.4093017578125,180.0,37017.953125,-0.0,793.4087524414062,1.0,282.7541809082031,284.9935913085937,296.17431640625,298.64422607421875,293.1499938964844,293.1499938964844,282.45001220703125,35230.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575809359550476,1.0,0.0,0.0,3.953499555587769,3.953526496887207,1.0429336043671356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.46826171875,0.0,1891.529296875,1895.4371337890625,0.0,2091.388671875,0.9729827046394348,1.0,0.0,3.0,1.0,0.0
18082620,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.692378580570221,0.2576639652252197,0.2362429946660995,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.6349641680717468,0.1979221105575561,0.1640718281269073,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.66429203748703,0.2279431372880935,0.1634324043989181,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.6264137625694275,0.1892098635435104,0.184852123260498,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.5686151385307312,0.1435940116643905,0.6737208366394043,285.5741271972656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.47576904296875,285.5722961425781,1.0,0.438959389925003,1.0,1.0,0.0,1.0,-1.7418724298477173,1.7418700456619265,2.4490773284924217e-06,1.3332360982894895,1.0,1.0,0.0,172.19483947753906,183.0,38223.59375,-0.0,812.0563354492188,1.0,282.457275390625,284.7604675292969,296.18389892578125,298.7340393066406,293.1499938964844,293.1499938964844,282.1499938964844,35541.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714625000953674,1.0,0.0,0.0,3.970916986465454,3.970944166183472,1.052143261404126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.423828125,0.0,1916.639404296875,1895.4371337890625,0.0,2213.836669921875,0.9771259427070618,1.0,0.0,3.0,1.0,0.0
18082680,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.692378580570221,0.2576639652252197,0.2362429946660995,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.6349641680717468,0.1979221105575561,0.1640718281269073,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.66429203748703,0.2279431372880935,0.1634324043989181,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.6264137625694275,0.1892098635435104,0.184852123260498,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.5686151385307312,0.1435940116643905,0.6737208366394043,285.5741271972656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.47576904296875,285.5722961425781,1.0,0.438959389925003,1.0,1.0,0.0,1.0,-1.7418724298477173,1.7418700456619265,2.4490773284924217e-06,1.3332360982894895,1.0,1.0,0.0,172.19483947753906,183.0,38223.59375,-0.0,812.0563354492188,1.0,282.457275390625,284.7604675292969,296.18389892578125,298.7340393066406,293.1499938964844,293.1499938964844,282.1499938964844,35541.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714625000953674,1.0,0.0,0.0,3.970916986465454,3.970944166183472,1.052143261404126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.423828125,0.0,1916.639404296875,1895.4371337890625,0.0,2213.836669921875,0.9771259427070618,1.0,0.0,3.0,1.0,0.0
18082740,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6927844882011414,0.2610211074352264,0.2394641786813736,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.6336077451705933,0.1987271755933761,0.164911150932312,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.6629131436347961,0.2290771156549453,0.164397731423378,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.6249099373817444,0.1898012906312942,0.1856361776590347,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.565413773059845,0.1430825293064117,0.6724566221237183,285.3532409667969,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45294189453125,285.351318359375,1.0,0.4423856437206268,1.0,1.0,0.0,1.0,-1.747510313987732,1.7475078105926514,2.4644680252094986e-06,1.3376803398132324,1.0,1.0,0.0,175.97744750976562,186.0,39366.94140625,0.0,827.9027709960938,1.0,282.15399169921875,284.5188293457031,296.19403076171875,298.81494140625,293.1499938964844,293.1499938964844,281.8500061035156,35727.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827152609825134,1.0,0.0,0.0,3.981278657913208,3.9813060760498047,1.0576413842500187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.380859375,0.0,1931.6824951171875,1895.4371337890625,0.0,2314.55322265625,0.9795905351638794,1.0,0.0,3.0,1.0,0.0
18082800,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6927844882011414,0.2610211074352264,0.2394641786813736,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.6336077451705933,0.1987271755933761,0.164911150932312,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.6629131436347961,0.2290771156549453,0.164397731423378,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.6249099373817444,0.1898012906312942,0.1856361776590347,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.565413773059845,0.1430825293064117,0.6724566221237183,285.3532409667969,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45294189453125,285.351318359375,1.0,0.4423856437206268,1.0,1.0,0.0,1.0,-1.747510313987732,1.7475078105926514,2.4644680252094986e-06,1.3376803398132324,1.0,1.0,0.0,175.97744750976562,186.0,39366.94140625,0.0,827.9027709960938,1.0,282.15399169921875,284.5188293457031,296.19403076171875,298.81494140625,293.1499938964844,293.1499938964844,281.8500061035156,35727.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827152609825134,1.0,0.0,0.0,3.981278657913208,3.9813060760498047,1.0576413842500187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.380859375,0.0,1931.6824951171875,1895.4371337890625,0.0,2314.55322265625,0.9795905351638794,1.0,0.0,3.0,1.0,0.0
18082860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.6929100155830383,0.2640622556209564,0.2423861771821975,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.631996750831604,0.1992250084877014,0.1654905676841735,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.6612445712089539,0.2298609018325805,0.1651069521903991,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6231411099433899,0.1900947988033294,0.186122789978981,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.5618488788604736,0.142310619354248,0.6699500679969788,285.1370849609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4298095703125,285.13458251953125,1.0,0.4454580843448639,1.0,1.0,0.0,1.0,-1.750265121459961,1.75026273727417,2.472364030836616e-06,1.3401315212249756,1.0,1.0,0.0,179.70440673828125,189.0,40432.6015625,0.0,841.2767333984375,1.0,281.8564758300781,284.2825012207031,296.2024230957031,298.8876037597656,293.1499938964844,293.1499938964844,281.54998779296875,35837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921366691589355,1.0,0.0,0.0,3.9874427318573,3.987469911575317,1.0609188620946952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.84228515625,0.0,1940.66845703125,1895.4371337890625,0.0,2399.76123046875,0.9810565710067748,1.0,0.0,3.0,1.0,0.0
18082920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.6929100155830383,0.2640622556209564,0.2423861771821975,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.631996750831604,0.1992250084877014,0.1654905676841735,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.6612445712089539,0.2298609018325805,0.1651069521903991,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6231411099433899,0.1900947988033294,0.186122789978981,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.5618488788604736,0.142310619354248,0.6699500679969788,285.1370849609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4298095703125,285.13458251953125,1.0,0.4454580843448639,1.0,1.0,0.0,1.0,-1.750265121459961,1.75026273727417,2.472364030836616e-06,1.3401315212249756,1.0,1.0,0.0,179.70440673828125,189.0,40432.6015625,0.0,841.2767333984375,1.0,281.8564758300781,284.2825012207031,296.2024230957031,298.8876037597656,293.1499938964844,293.1499938964844,281.54998779296875,35837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921366691589355,1.0,0.0,0.0,3.9874427318573,3.987469911575317,1.0609188620946952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.84228515625,0.0,1940.66845703125,1895.4371337890625,0.0,2399.76123046875,0.9810565710067748,1.0,0.0,3.0,1.0,0.0
18082980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6928819417953491,0.2668623924255371,0.24507936835289,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6302351951599121,0.1994802206754684,0.1658630520105362,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6594043970108032,0.2303626388311386,0.1656090319156646,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6212058663368225,0.1901557445526123,0.1863751262426376,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.5580635666847229,0.1413422971963882,0.6664908528327942,284.9192810058594,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4071655273437,284.9187316894531,1.0,0.4482201933860779,1.0,1.0,0.0,1.0,-1.750779151916504,1.7507766485214231,2.4750745524215745e-06,1.341563701629639,0.9587854146957396,0.9587854146957396,0.0,183.34036254882807,192.0,41359.296875,0.0,852.54052734375,1.0,281.5558166503906,284.0510559082031,296.21307373046875,298.9574890136719,293.1499938964844,293.1499938964844,281.25,37258.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007219433784485,1.0,0.0,0.0,3.9614603519439697,3.9614875316619873,1.0471378573129186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.37451171875,0.0,1918.2923583984373,1895.4371337890625,0.0,2478.027587890625,0.9756990075111388,1.0,0.0,3.0,1.0,0.0
