time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6928819417953491,0.2668623924255371,0.24507936835289,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6302351951599121,0.1994802206754684,0.1658630520105362,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6594043970108032,0.2303626388311386,0.1656090319156646,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6212058663368225,0.1901557445526123,0.1863751262426376,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.5580635666847229,0.1413422971963882,0.6664908528327942,284.9192810058594,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4071655273437,284.9187316894531,1.0,0.4482201933860779,1.0,1.0,0.0,1.0,-1.750779151916504,1.7507766485214231,2.4750745524215745e-06,1.341563701629639,0.9587854146957396,0.9587854146957396,0.0,183.34036254882807,192.0,41359.296875,0.0,852.54052734375,1.0,281.5558166503906,284.0510559082031,296.21307373046875,298.9574890136719,293.1499938964844,293.1499938964844,281.25,37258.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007219433784485,1.0,0.0,0.0,3.9614603519439697,3.9614875316619873,1.0471378573129186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.37451171875,0.0,1918.2923583984373,1895.4371337890625,0.0,2478.027587890625,0.9756990075111388,1.0,0.0,3.0,1.0,0.0
18083100,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.6928896307945251,0.2682538330554962,0.2464023828506469,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6293492317199707,0.1995679885149002,0.166004791855812,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6584851741790771,0.2305729836225509,0.1658191680908203,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.6202256679534912,0.1901488751173019,0.1864514648914337,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.556155264377594,0.140827402472496,0.6645561456680298,284.7922668457031,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3967590332031,284.7796936035156,1.0,0.4495060741901397,1.0,1.0,0.0,1.0,-1.7505890130996704,1.7505865097045898,2.474860366419307e-06,1.341655969619751,0.8466521501541138,0.8466521501541138,0.0,185.095703125,192.0,41974.7734375,0.0,857.612548828125,1.0,281.2931823730469,283.90087890625,296.24078369140625,299.0840759277344,293.1499938964844,293.1499938964844,281.25,41782.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067602515220642,1.0,0.0,0.0,3.855521440505981,3.855548620223999,9.918809382725158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.38525390625,0.0,1819.7720947265625,1895.4371337890625,0.0,2533.39111328125,0.9522271752357484,1.0,0.0,3.0,1.0,0.0
18083160,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.692893385887146,0.2697336673736572,0.2476977109909057,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6284565925598145,0.1996833235025406,0.1661190688610077,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.657560408115387,0.2308258414268493,0.1660019606351852,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.6192337274551392,0.1901693493127823,0.1864977180957794,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.5542414784431458,0.1403344869613647,0.6625164151191711,284.8306884765625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3872375488281,284.8444519042969,1.0,0.450739711523056,1.0,1.0,0.0,1.0,-1.7501312494277954,1.7501287460327148,2.473822632964584e-06,1.3414666652679443,0.820480227470398,0.820480227470398,0.0,186.820541381836,195.0,41504.578125,0.0,862.3671264648438,1.0,281.2566833496094,283.9895324707031,296.2076721191406,298.96307373046875,293.1499938964844,293.1499938964844,281.54998779296875,45226.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061157464981079,1.0,0.0,0.0,3.615733623504639,3.615758895874024,8.723407063371269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.97216796875,0.0,1563.76416015625,1895.4371337890625,0.0,2527.47021484375,0.9053745269775392,1.0,0.0,3.0,1.0,0.0
18083220,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6946563124656677,0.2741976380348205,0.2514325082302093,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.627832293510437,0.2007932513952255,0.1668931245803833,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.657123327255249,0.2324247658252716,0.1669794023036956,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6184290051460266,0.1910606175661087,0.1872090101242065,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5518611669540405,0.1400706768035888,0.6608420610427856,285.039794921875,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3817749023437,285.0375366210937,1.0,0.4533498287200928,1.0,1.0,0.0,1.0,-1.755720615386963,1.7557181119918823,2.489308599251672e-06,1.3459776639938354,0.976427972316742,0.976427972316742,0.0,189.571533203125,198.0,41203.33984375,0.0,875.314453125,1.0,281.5429382324219,284.17333984375,296.1521911621094,298.8031616210937,293.1499938964844,293.1499938964844,281.25,33021.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897629141807556,1.0,0.0,0.0,3.74656081199646,3.746585130691528,9.36610092594492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.572265625,0.0,1620.396240234375,1895.4371337890625,0.0,2378.222412109375,0.9249128699302672,1.0,0.0,3.0,1.0,0.0
18083280,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6946563124656677,0.2741976380348205,0.2514325082302093,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.627832293510437,0.2007932513952255,0.1668931245803833,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.657123327255249,0.2324247658252716,0.1669794023036956,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6184290051460266,0.1910606175661087,0.1872090101242065,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5518611669540405,0.1400706768035888,0.6608420610427856,285.039794921875,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3817749023437,285.0375366210937,1.0,0.4533498287200928,1.0,1.0,0.0,1.0,-1.755720615386963,1.7557181119918823,2.489308599251672e-06,1.3459776639938354,0.976427972316742,0.976427972316742,0.0,189.571533203125,198.0,41203.33984375,0.0,875.314453125,1.0,281.5429382324219,284.17333984375,296.1521911621094,298.8031616210937,293.1499938964844,293.1499938964844,281.25,33021.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897629141807556,1.0,0.0,0.0,3.74656081199646,3.746585130691528,9.36610092594492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.572265625,0.0,1620.396240234375,1895.4371337890625,0.0,2378.222412109375,0.9249128699302672,1.0,0.0,3.0,1.0,0.0
18083340,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6962509155273438,0.2777961194515228,0.2550545930862427,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6272988319396973,0.2015795707702636,0.1677528619766235,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.656692385673523,0.2334988117218017,0.1679713726043701,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.617730438709259,0.1916564553976059,0.1880311518907547,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5497913360595703,0.1396703422069549,0.6600604057312012,284.8752746582031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3722229003906,284.8827819824219,1.0,0.4561084806919098,1.0,1.0,0.0,1.0,-1.7625274658203125,1.762524962425232,2.508816123736324e-06,1.351915955543518,0.8503782153129578,0.8503782153129578,0.0,192.4147491455078,201.0,41848.3125,0.0,889.65185546875,1.0,281.256591796875,284.0143737792969,296.2430114746094,299.0016174316406,293.1499938964844,293.1499938964844,281.54998779296875,40366.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002967238426208,1.0,0.0,0.0,3.618443012237549,3.618467569351196,8.736486165616952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4287109375,0.0,1530.7325439453125,1895.4371337890625,0.0,2474.138427734375,0.901214063167572,1.0,0.0,3.0,1.0,0.0
18083400,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6962509155273438,0.2777961194515228,0.2550545930862427,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6272988319396973,0.2015795707702636,0.1677528619766235,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.656692385673523,0.2334988117218017,0.1679713726043701,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.617730438709259,0.1916564553976059,0.1880311518907547,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5497913360595703,0.1396703422069549,0.6600604057312012,284.8752746582031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3722229003906,284.8827819824219,1.0,0.4561084806919098,1.0,1.0,0.0,1.0,-1.7625274658203125,1.762524962425232,2.508816123736324e-06,1.351915955543518,0.8503782153129578,0.8503782153129578,0.0,192.4147491455078,201.0,41848.3125,0.0,889.65185546875,1.0,281.256591796875,284.0143737792969,296.2430114746094,299.0016174316406,293.1499938964844,293.1499938964844,281.54998779296875,40366.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002967238426208,1.0,0.0,0.0,3.618443012237549,3.618467569351196,8.736486165616952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4287109375,0.0,1530.7325439453125,1895.4371337890625,0.0,2474.138427734375,0.901214063167572,1.0,0.0,3.0,1.0,0.0
18083460,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6980000138282776,0.2822214365005493,0.2588205933570862,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6268275380134583,0.2027307748794555,0.1686262339353561,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6563377380371094,0.235059380531311,0.1689824312925338,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6171015501022339,0.1926083266735077,0.1888757199048996,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5478379726409912,0.1395573616027832,0.6594213247299194,285.061279296875,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3694763183594,285.0584716796875,1.0,0.458893746137619,1.0,1.0,0.0,1.0,-1.7697405815124512,1.7697380781173706,2.530199253669707e-06,1.3586822748184204,1.0,1.0,0.0,195.2337341308593,204.0,41557.609375,0.0,904.3671264648438,1.0,281.54302978515625,284.18212890625,296.1903686523437,298.8652038574219,293.1499938964844,293.1499938964844,281.25,32052.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899206876754761,1.0,0.0,0.0,3.767049551010132,3.7670741081237793,9.468822099734098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.81591796875,0.0,1636.847900390625,1895.4371337890625,0.0,2379.652587890625,0.9288733601570128,1.0,0.0,3.0,1.0,0.0
18083520,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6980000138282776,0.2822214365005493,0.2588205933570862,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6268275380134583,0.2027307748794555,0.1686262339353561,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6563377380371094,0.235059380531311,0.1689824312925338,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6171015501022339,0.1926083266735077,0.1888757199048996,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5478379726409912,0.1395573616027832,0.6594213247299194,285.061279296875,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3694763183594,285.0584716796875,1.0,0.458893746137619,1.0,1.0,0.0,1.0,-1.7697405815124512,1.7697380781173706,2.530199253669707e-06,1.3586822748184204,1.0,1.0,0.0,195.2337341308593,204.0,41557.609375,0.0,904.3671264648438,1.0,281.54302978515625,284.18212890625,296.1903686523437,298.8652038574219,293.1499938964844,293.1499938964844,281.25,32052.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899206876754761,1.0,0.0,0.0,3.767049551010132,3.7670741081237793,9.468822099734098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.81591796875,0.0,1636.847900390625,1895.4371337890625,0.0,2379.652587890625,0.9288733601570128,1.0,0.0,3.0,1.0,0.0
18083580,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6993707418441772,0.2857032418251037,0.262369155883789,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6261920928955078,0.2034302353858947,0.1694458574056625,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6557352542877197,0.235980674624443,0.1698931157588958,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6163089871406555,0.1931349039077758,0.1896678954362869,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.5458033680915833,0.1391645520925521,0.6588484644889832,284.8736267089844,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3614501953125,284.8782043457031,1.0,0.4617374837398529,1.0,1.0,0.0,1.0,-1.7765204906463623,1.7765179872512815,2.549867303969222e-06,1.364630937576294,0.872841477394104,0.872841477394104,0.0,198.2454071044922,207.0,42317.78125,0.0,919.3817749023438,1.0,281.257080078125,283.99237060546875,296.26470947265625,299.05682373046875,293.1499938964844,293.1499938964844,281.54998779296875,39015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80322265625,1.0,0.0,0.0,3.692183971405029,3.692209005355835,9.096198709812596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.73193359375,0.0,1603.4344482421875,1895.4371337890625,0.0,2500.926025390625,0.9163843393325806,1.0,0.0,3.0,1.0,0.0
18083640,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6993707418441772,0.2857032418251037,0.262369155883789,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6261920928955078,0.2034302353858947,0.1694458574056625,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6557352542877197,0.235980674624443,0.1698931157588958,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6163089871406555,0.1931349039077758,0.1896678954362869,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.5458033680915833,0.1391645520925521,0.6588484644889832,284.8736267089844,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3614501953125,284.8782043457031,1.0,0.4617374837398529,1.0,1.0,0.0,1.0,-1.7765204906463623,1.7765179872512815,2.549867303969222e-06,1.364630937576294,0.872841477394104,0.872841477394104,0.0,198.2454071044922,207.0,42317.78125,0.0,919.3817749023438,1.0,281.257080078125,283.99237060546875,296.26470947265625,299.05682373046875,293.1499938964844,293.1499938964844,281.54998779296875,39015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80322265625,1.0,0.0,0.0,3.692183971405029,3.692209005355835,9.096198709812596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.73193359375,0.0,1603.4344482421875,1895.4371337890625,0.0,2500.926025390625,0.9163843393325806,1.0,0.0,3.0,1.0,0.0
18083700,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6998193264007568,0.2877102494239807,0.2639945745468139,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6256827712059021,0.2038517445325851,0.1697462201118469,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6552118062973022,0.236559048295021,0.1702339649200439,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6157103180885315,0.1934652179479599,0.1899404823780059,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.5445489883422852,0.1390043944120407,0.658074140548706,285.0282287597656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3591003417969,285.0449523925781,1.0,0.4631038308143616,1.0,1.0,0.0,1.0,-1.7787010669708252,1.7786985635757446,2.5554154490237124e-06,1.365929126739502,0.972497820854187,0.972497820854187,0.0,199.83631896972656,207.0,41696.5859375,0.0,926.1176147460938,1.0,281.5030517578125,284.16864013671875,296.1925354003906,298.8445739746094,293.1499938964844,293.1499938964844,281.54998779296875,34464.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963027358055115,1.0,0.0,0.0,3.721702337265015,3.721726894378662,9.242226042260882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.619140625,0.0,1602.6968994140625,1895.4371337890625,0.0,2437.6708984375,0.922633171081543,1.0,0.0,3.0,1.0,0.0
18083760,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7008091807365417,0.290012389421463,0.2660257518291473,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6255090236663818,0.2044464945793151,0.1702203154563903,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6551017761230469,0.237349271774292,0.1707756370306015,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6154607534408569,0.1939620226621627,0.1904077380895614,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.5436957478523254,0.1389859616756439,0.6580043435096741,285.05877685546875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3596496582031,285.05767822265625,1.0,0.4645251631736755,1.0,1.0,0.0,1.0,-1.7829351425170898,1.7829325199127195,2.566003331594402e-06,1.368291258811951,1.0,1.0,0.0,201.2219390869141,210.0,41891.1875,0.0,934.0670776367188,1.0,281.54296875,284.16851806640625,296.1991882324219,298.8992004394531,293.1499938964844,293.1499938964844,281.25,32781.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937423586845398,1.0,0.0,0.0,3.814298152923584,3.8143234252929688,9.707839581096778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.5087890625,0.0,1698.5908203125,1895.4371337890625,0.0,2414.356689453125,0.9398399591445924,1.0,0.0,3.0,1.0,0.0
18083820,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7019723057746887,0.2934301793575287,0.2695234417915344,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6247180104255676,0.2050444036722183,0.1709614992141723,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6543003916740417,0.2381262928247451,0.1715877503156662,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6144974827766418,0.1943937093019485,0.1911141127347946,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.5415499806404114,0.1385443359613418,0.657234787940979,284.87158203125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35260009765625,284.8753967285156,1.0,0.4673331379890442,1.0,1.0,0.0,1.0,-1.7890838384628296,1.7890812158584597,2.5793351596803404e-06,1.3701146841049194,0.8848551511764526,0.8848551511764526,0.0,204.314697265625,213.0,42670.0078125,0.0,948.954345703125,1.0,281.2569274902344,283.974609375,296.2642822265625,299.0798645019531,293.1499938964844,293.1499938964844,281.54998779296875,38845.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806713342666626,1.0,0.0,0.0,3.747999429702759,3.748024940490722,9.373295597470132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.0185546875,0.0,1666.81396484375,1895.4371337890625,0.0,2532.9599609375,0.9285336136817932,1.0,0.0,3.0,1.0,0.0
18083880,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7019723057746887,0.2934301793575287,0.2695234417915344,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6247180104255676,0.2050444036722183,0.1709614992141723,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6543003916740417,0.2381262928247451,0.1715877503156662,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6144974827766418,0.1943937093019485,0.1911141127347946,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.5415499806404114,0.1385443359613418,0.657234787940979,284.87158203125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35260009765625,284.8753967285156,1.0,0.4673331379890442,1.0,1.0,0.0,1.0,-1.7890838384628296,1.7890812158584597,2.5793351596803404e-06,1.3701146841049194,0.8848551511764526,0.8848551511764526,0.0,204.314697265625,213.0,42670.0078125,0.0,948.954345703125,1.0,281.2569274902344,283.974609375,296.2642822265625,299.0798645019531,293.1499938964844,293.1499938964844,281.54998779296875,38845.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806713342666626,1.0,0.0,0.0,3.747999429702759,3.748024940490722,9.373295597470132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.0185546875,0.0,1666.81396484375,1895.4371337890625,0.0,2532.9599609375,0.9285336136817932,1.0,0.0,3.0,1.0,0.0
18083940,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7032612562179565,0.2976961135864258,0.2731274664402008,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6239269375801086,0.2059665918350219,0.1716576665639877,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6535238027572632,0.239360049366951,0.172371819615364,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6135244369506836,0.1951330602169037,0.1917681545019149,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.5393816232681274,0.1383168697357177,0.6561743021011353,285.06304931640625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,285.06256103515625,1.0,0.4700611233711242,1.0,1.0,0.0,1.0,-1.7948426008224487,1.7948399782180786,2.591426664366736e-06,1.3714866638183594,1.0,1.0,0.0,207.34011840820312,216.0,42149.00390625,0.0,963.375,1.0,281.5435791015625,284.1610412597656,296.1942138671875,298.9119873046875,293.1499938964844,293.1499938964844,281.25,33355.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968764305114746,1.0,0.0,0.0,3.8486886024475098,3.8487141132354736,9.88368356047431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9462890625,0.0,1744.796875,1895.4371337890625,0.0,2442.90185546875,0.9478973150253296,1.0,0.0,3.0,1.0,0.0
18084000,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7032612562179565,0.2976961135864258,0.2731274664402008,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6239269375801086,0.2059665918350219,0.1716576665639877,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6535238027572632,0.239360049366951,0.172371819615364,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6135244369506836,0.1951330602169037,0.1917681545019149,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.5393816232681274,0.1383168697357177,0.6561743021011353,285.06304931640625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,285.06256103515625,1.0,0.4700611233711242,1.0,1.0,0.0,1.0,-1.7948426008224487,1.7948399782180786,2.591426664366736e-06,1.3714866638183594,1.0,1.0,0.0,207.34011840820312,216.0,42149.00390625,0.0,963.375,1.0,281.5435791015625,284.1610412597656,296.1942138671875,298.9119873046875,293.1499938964844,293.1499938964844,281.25,33355.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968764305114746,1.0,0.0,0.0,3.8486886024475098,3.8487141132354736,9.88368356047431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9462890625,0.0,1744.796875,1895.4371337890625,0.0,2442.90185546875,0.9478973150253296,1.0,0.0,3.0,1.0,0.0
18084060,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7044103145599365,0.3010859191417694,0.2766135931015014,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6231297254562378,0.2064979374408722,0.1723459810018539,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6527009010314941,0.2400337904691696,0.1731142103672027,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6125416159629822,0.1955049484968185,0.1924180835485458,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.537294328212738,0.1378513574600219,0.6552882194519043,284.8726806640625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3446960449219,284.87646484375,1.0,0.4728068709373474,1.0,1.0,0.0,1.0,-1.8006118535995483,1.8006093502044678,2.605345571282669e-06,1.3742148876190186,0.8939918279647827,0.8939918279647827,0.0,210.43997192382807,219.0,42937.1875,0.0,978.1091918945312,1.0,281.25567626953125,283.9623718261719,296.2575988769531,299.09014892578125,293.1499938964844,293.1499938964844,281.54998779296875,38723.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095365762710571,1.0,0.0,0.0,3.786264181137085,3.786289930343628,9.565663958710502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.6376953125,0.0,1711.2557373046875,1895.4371337890625,0.0,2558.926513671875,0.9370524883270264,1.0,0.0,3.0,1.0,0.0
18084120,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7044103145599365,0.3010859191417694,0.2766135931015014,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6231297254562378,0.2064979374408722,0.1723459810018539,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6527009010314941,0.2400337904691696,0.1731142103672027,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6125416159629822,0.1955049484968185,0.1924180835485458,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.537294328212738,0.1378513574600219,0.6552882194519043,284.8726806640625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3446960449219,284.87646484375,1.0,0.4728068709373474,1.0,1.0,0.0,1.0,-1.8006118535995483,1.8006093502044678,2.605345571282669e-06,1.3742148876190186,0.8939918279647827,0.8939918279647827,0.0,210.43997192382807,219.0,42937.1875,0.0,978.1091918945312,1.0,281.25567626953125,283.9623718261719,296.2575988769531,299.09014892578125,293.1499938964844,293.1499938964844,281.54998779296875,38723.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095365762710571,1.0,0.0,0.0,3.786264181137085,3.786289930343628,9.565663958710502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.6376953125,0.0,1711.2557373046875,1895.4371337890625,0.0,2558.926513671875,0.9370524883270264,1.0,0.0,3.0,1.0,0.0
18084180,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7057200074195862,0.3053196668624878,0.2801691889762878,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.62237149477005,0.2073478996753692,0.1729760915040969,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6519418358802795,0.2411551177501678,0.1738113164901733,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6115906238555908,0.1961794793605804,0.1930017173290252,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.5352292060852051,0.1375934928655624,0.6540607810020447,285.0691833496094,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3436889648437,285.0694885253906,1.0,0.4754648506641388,1.0,1.0,0.0,1.0,-1.805832505226136,1.8058298826217647,2.6231234642182244e-06,1.380608081817627,1.0,1.0,0.0,213.48141479492188,222.0,42348.11328125,0.0,992.243408203125,1.0,281.5437927246094,284.1562805175781,296.1842956542969,298.9153137207031,293.1499938964844,293.1499938964844,281.25,33786.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994437217712402,1.0,0.0,0.0,3.87338924407959,3.873414993286133,1.001095597530366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.89208984375,0.0,1778.6124267578125,1895.4371337890625,0.0,2466.33984375,0.9537943005561828,1.0,0.0,3.0,1.0,0.0
18084240,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7057200074195862,0.3053196668624878,0.2801691889762878,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.62237149477005,0.2073478996753692,0.1729760915040969,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6519418358802795,0.2411551177501678,0.1738113164901733,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6115906238555908,0.1961794793605804,0.1930017173290252,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.5352292060852051,0.1375934928655624,0.6540607810020447,285.0691833496094,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3436889648437,285.0694885253906,1.0,0.4754648506641388,1.0,1.0,0.0,1.0,-1.805832505226136,1.8058298826217647,2.6231234642182244e-06,1.380608081817627,1.0,1.0,0.0,213.48141479492188,222.0,42348.11328125,0.0,992.243408203125,1.0,281.5437927246094,284.1562805175781,296.1842956542969,298.9153137207031,293.1499938964844,293.1499938964844,281.25,33786.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994437217712402,1.0,0.0,0.0,3.87338924407959,3.873414993286133,1.001095597530366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.89208984375,0.0,1778.6124267578125,1895.4371337890625,0.0,2466.33984375,0.9537943005561828,1.0,0.0,3.0,1.0,0.0
18084300,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7066053748130798,0.3071990013122558,0.2821208834648132,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6221758723258972,0.2076987475156784,0.1733890920877456,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6517675518989563,0.241590991616249,0.1742596328258514,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6113141775131226,0.1964489519596099,0.1934050172567367,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5344408750534058,0.1374371796846389,0.6539168357849121,284.927001953125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.342041015625,284.90704345703125,1.0,0.4768373668193817,1.0,1.0,0.0,1.0,-1.8096119165420528,1.809609293937683,2.636157660163008e-06,1.3853243589401243,0.9578078389167786,0.9578078389167786,0.0,214.9190368652344,222.0,43318.0859375,0.0,1000.1630859375,1.0,281.2922668457031,283.9696960449219,296.25390625,299.1406555175781,293.1499938964844,293.1499938964844,281.25,34946.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077269792556763,1.0,0.0,0.0,3.892575979232788,3.892602205276489,1.011037966236472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.41259765625,0.0,1811.758544921875,1895.4371337890625,0.0,2542.27685546875,0.9582447409629822,1.0,0.0,3.0,1.0,0.0
18084360,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7069242000579834,0.3086759746074676,0.283627301454544,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6216288208961487,0.2078166455030441,0.173609584569931,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6511656641960144,0.2417298406362533,0.1744811236858368,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6106542944908142,0.1964963674545288,0.1935940980911255,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5332674980163574,0.1371062844991684,0.6530458331108093,284.8775634765625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3369445800781,284.8804931640625,1.0,0.4781416356563568,1.0,1.0,0.0,1.0,-1.8111828565597528,1.8111802339553835,2.64329446508782e-06,1.3885767459869385,0.904390275478363,0.904390275478363,0.0,216.5819091796875,225.0,43156.3828125,0.0,1006.7471313476562,1.0,281.2558898925781,283.9530639648437,296.2453308105469,299.0917053222656,293.1499938964844,293.1499938964844,280.95001220703125,38442.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811831533908844,1.0,0.0,0.0,3.819976806640625,3.820003032684326,9.736766060086666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.99072265625,0.0,1749.75537109375,1895.4371337890625,0.0,2580.06982421875,0.9444244503974916,1.0,0.0,3.0,1.0,0.0
18084420,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7072200775146484,0.3116806447505951,0.2863748669624328,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6202053427696228,0.2079437226057052,0.1738294064998626,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6496152877807617,0.2419158369302749,0.1747031807899475,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6089702248573303,0.196484625339508,0.1937222927808761,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.5305088758468628,0.1363249272108078,0.6502521634101868,284.8512268066406,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.326904296875,284.8652648925781,1.0,0.4805777072906494,1.0,1.0,0.0,1.0,-1.8118606805801392,1.811858057975769,2.6492687084100908e-06,1.3921617269515991,0.7995975613594055,0.7995975613594055,0.0,220.0060272216797,228.0,43082.4765625,0.0,1017.9407958984376,1.0,280.9576721191406,283.9497375488281,296.218994140625,299.0747375488281,293.1499938964844,293.1499938964844,281.25,45069.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194876313209534,1.0,0.0,0.0,3.431424379348755,3.431447982788086,7.856735919631319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.40673828125,0.0,1367.1104736328125,1895.4371337890625,0.0,2650.8232421875,0.8660317659378052,1.0,0.0,3.0,1.0,0.0
18084480,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7072200775146484,0.3116806447505951,0.2863748669624328,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6202053427696228,0.2079437226057052,0.1738294064998626,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6496152877807617,0.2419158369302749,0.1747031807899475,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6089702248573303,0.196484625339508,0.1937222927808761,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.5305088758468628,0.1363249272108078,0.6502521634101868,284.8512268066406,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.326904296875,284.8652648925781,1.0,0.4805777072906494,1.0,1.0,0.0,1.0,-1.8118606805801392,1.811858057975769,2.6492687084100908e-06,1.3921617269515991,0.7995975613594055,0.7995975613594055,0.0,220.0060272216797,228.0,43082.4765625,0.0,1017.9407958984376,1.0,280.9576721191406,283.9497375488281,296.218994140625,299.0747375488281,293.1499938964844,293.1499938964844,281.25,45069.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194876313209534,1.0,0.0,0.0,3.431424379348755,3.431447982788086,7.856735919631319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.40673828125,0.0,1367.1104736328125,1895.4371337890625,0.0,2650.8232421875,0.8660317659378052,1.0,0.0,3.0,1.0,0.0
18084540,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7087932825088501,0.3161197900772095,0.2901673018932342,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6195518970489502,0.2087824344635009,0.1744445711374282,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6490024328231812,0.2430240213871002,0.1753968000411987,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6081266403198242,0.1971514075994491,0.1942909210920334,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.5286068320274353,0.1360610425472259,0.6489167809486389,285.0220642089844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3280639648437,285.0189208984375,1.0,0.4830668270587921,1.0,1.0,0.0,1.0,-1.8171911239624023,1.817188501358032,2.6640545911504887e-06,1.3960102796554563,0.9304754734039308,0.9304754734039308,0.0,222.8375396728516,231.0,42804.8359375,0.0,1031.7098388671875,1.0,281.2413635253906,284.0910949707031,296.1458740234375,298.9010009765625,293.1499938964844,293.1499938964844,280.95001220703125,32821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052847385406494,1.0,0.0,0.0,3.593281984329224,3.5933048725128174,8.615409115009243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5458984375,0.0,1447.563232421875,1895.4371337890625,0.0,2519.840087890625,0.8902125358581543,1.0,0.0,3.0,1.0,0.0
18084600,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7087932825088501,0.3161197900772095,0.2901673018932342,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6195518970489502,0.2087824344635009,0.1744445711374282,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6490024328231812,0.2430240213871002,0.1753968000411987,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6081266403198242,0.1971514075994491,0.1942909210920334,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.5286068320274353,0.1360610425472259,0.6489167809486389,285.0220642089844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3280639648437,285.0189208984375,1.0,0.4830668270587921,1.0,1.0,0.0,1.0,-1.8171911239624023,1.817188501358032,2.6640545911504887e-06,1.3960102796554563,0.9304754734039308,0.9304754734039308,0.0,222.8375396728516,231.0,42804.8359375,0.0,1031.7098388671875,1.0,281.2413635253906,284.0910949707031,296.1458740234375,298.9010009765625,293.1499938964844,293.1499938964844,280.95001220703125,32821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052847385406494,1.0,0.0,0.0,3.593281984329224,3.5933048725128174,8.615409115009243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5458984375,0.0,1447.563232421875,1895.4371337890625,0.0,2519.840087890625,0.8902125358581543,1.0,0.0,3.0,1.0,0.0
18084660,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7098439335823059,0.3194435834884643,0.2935558557510376,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6187145709991455,0.2091693878173828,0.1749935299158096,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6481150984764099,0.2434703707695007,0.1759563833475113,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6070919632911682,0.1973954737186432,0.1947932094335556,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.5266323685646057,0.135534331202507,0.6476457118988037,284.8874816894531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.32293701171875,284.89654541015625,1.0,0.4855948984622955,1.0,1.0,0.0,1.0,-1.8217875957489007,1.8217848539352417,2.6760410491988296e-06,1.3987269401550293,0.81782466173172,0.81782466173172,0.0,225.88381958007807,234.0,43179.1640625,0.0,1045.509765625,1.0,280.95806884765625,283.96826171875,296.2081604003906,299.0548095703125,293.1499938964844,293.1499938964844,281.25,40878.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150062561035156,1.0,0.0,0.0,3.420919179916382,3.420942068099976,7.808703799128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.921875,0.0,1327.1378173828125,1895.4371337890625,0.0,2609.369873046875,0.8587632775306702,1.0,0.0,3.0,1.0,0.0
18084720,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7098439335823059,0.3194435834884643,0.2935558557510376,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6187145709991455,0.2091693878173828,0.1749935299158096,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6481150984764099,0.2434703707695007,0.1759563833475113,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6070919632911682,0.1973954737186432,0.1947932094335556,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.5266323685646057,0.135534331202507,0.6476457118988037,284.8874816894531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.32293701171875,284.89654541015625,1.0,0.4855948984622955,1.0,1.0,0.0,1.0,-1.8217875957489007,1.8217848539352417,2.6760410491988296e-06,1.3987269401550293,0.81782466173172,0.81782466173172,0.0,225.88381958007807,234.0,43179.1640625,0.0,1045.509765625,1.0,280.95806884765625,283.96826171875,296.2081604003906,299.0548095703125,293.1499938964844,293.1499938964844,281.25,40878.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150062561035156,1.0,0.0,0.0,3.420919179916382,3.420942068099976,7.808703799128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.921875,0.0,1327.1378173828125,1895.4371337890625,0.0,2609.369873046875,0.8587632775306702,1.0,0.0,3.0,1.0,0.0
18084780,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7111445665359497,0.3236809372901916,0.2971830666065216,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6179904341697693,0.2099229544401168,0.1755740791559219,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6473720073699951,0.2444095462560653,0.1765612512826919,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6061818599700928,0.1979876458644867,0.1953304260969162,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5247794389724731,0.1352541744709015,0.6464267373085022,285.0376281738281,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3255920410156,285.0334777832031,1.0,0.4880983233451843,1.0,1.0,0.0,1.0,-1.8268669843673704,1.826864242553711,2.689376515263575e-06,1.4017682075500488,0.950682818889618,0.950682818889618,0.0,228.81304931640625,237.0,42931.46484375,0.0,1059.4752197265625,1.0,281.2413024902344,284.0936889648437,296.14520263671875,298.90771484375,293.1499938964844,293.1499938964844,280.95001220703125,31729.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046730756759644,1.0,0.0,0.0,3.601997375488281,3.602020025253296,8.657252124066872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.84228515625,0.0,1448.8834228515625,1895.4371337890625,0.0,2514.226318359375,0.8913211226463318,1.0,0.0,3.0,1.0,0.0
18084840,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7111445665359497,0.3236809372901916,0.2971830666065216,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6179904341697693,0.2099229544401168,0.1755740791559219,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6473720073699951,0.2444095462560653,0.1765612512826919,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6061818599700928,0.1979876458644867,0.1953304260969162,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5247794389724731,0.1352541744709015,0.6464267373085022,285.0376281738281,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3255920410156,285.0334777832031,1.0,0.4880983233451843,1.0,1.0,0.0,1.0,-1.8268669843673704,1.826864242553711,2.689376515263575e-06,1.4017682075500488,0.950682818889618,0.950682818889618,0.0,228.81304931640625,237.0,42931.46484375,0.0,1059.4752197265625,1.0,281.2413024902344,284.0936889648437,296.14520263671875,298.90771484375,293.1499938964844,293.1499938964844,280.95001220703125,31729.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046730756759644,1.0,0.0,0.0,3.601997375488281,3.602020025253296,8.657252124066872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.84228515625,0.0,1448.8834228515625,1895.4371337890625,0.0,2514.226318359375,0.8913211226463318,1.0,0.0,3.0,1.0,0.0
