time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7118322253227234,0.325397253036499,0.2990204989910126,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6176996231079102,0.2101489901542663,0.1759005784988403,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6470669507980347,0.2446547448635101,0.1768910586833953,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6058072447776794,0.1981432139873504,0.195641353726387,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.5239655375480652,0.1350324898958206,0.6460443735122681,284.8856201171875,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.32489013671875,284.8685607910156,1.0,0.4893798232078552,1.0,1.0,0.0,1.0,-1.8298473358154297,1.82984459400177,2.6992693165084347e-06,1.40508234500885,0.8572304844856262,0.8572304844856262,0.0,230.280014038086,237.0,43718.79296875,0.0,1066.9139404296875,1.0,280.998291015625,283.9115905761719,296.2142333984375,299.12872314453125,293.1499938964844,293.1499938964844,280.95001220703125,35857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129086494445801,1.0,0.0,0.0,3.6036651134490967,3.603688716888428,8.665270456731378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.66943359375,0.0,1481.1746826171875,1895.4371337890625,0.0,2590.004150390625,0.8923336267471313,1.0,0.0,3.0,1.0,0.0
18084960,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7120064496994019,0.3268280327320099,0.3004234135150909,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6170608997344971,0.2101939022541046,0.1760398745536804,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6463618278503418,0.2446742355823516,0.1770017296075821,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6050556898117065,0.1981257945299148,0.1957442313432693,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5227932929992676,0.1346706449985504,0.6449567079544067,284.8792724609375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3216857910156,284.88751220703125,1.0,0.4905899167060852,1.0,1.0,0.0,1.0,-1.8306812047958367,1.8306784629821773,2.701985749808955e-06,1.4059683084487915,0.8252778649330139,0.8252778649330139,0.0,231.9568786621093,240.0,43364.27734375,0.0,1072.9454345703125,1.0,280.9580383300781,283.9454345703125,296.2011413574219,299.0625305175781,293.1499938964844,293.1499938964844,281.25,40387.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164334893226624,1.0,0.0,0.0,3.461594820022583,3.4616177082061768,7.995502073754324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.93798828125,0.0,1364.618408203125,1895.4371337890625,0.0,2622.56005859375,0.866860032081604,1.0,0.0,3.0,1.0,0.0
18085020,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7131443023681641,0.3309768736362457,0.3039340078830719,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.616235613822937,0.2108494788408279,0.1765288561582565,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6454995274543762,0.2454682737588882,0.177489161491394,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6040432453155518,0.1986268758773803,0.1961814612150192,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.5208957195281982,0.1343299895524978,0.6434312462806702,285.03564453125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32476806640625,285.0314025878906,1.0,0.4930242300033569,1.0,1.0,0.0,1.0,-1.834862232208252,1.8348594903945925,2.7144265004608314e-06,1.409515380859375,0.9586709141731262,0.9586709141731262,0.0,234.94772338867188,243.0,43061.484375,0.0,1086.350830078125,1.0,281.2418518066406,284.07940673828125,296.1303100585937,298.9027404785156,293.1499938964844,293.1499938964844,280.95001220703125,31793.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065006732940674,1.0,0.0,0.0,3.631914377212525,3.631937503814697,8.801658850643435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.97119140625,0.0,1481.82421875,1895.4371337890625,0.0,2531.006103515625,0.8980688452720642,1.0,0.0,3.0,1.0,0.0
18085080,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7131443023681641,0.3309768736362457,0.3039340078830719,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.616235613822937,0.2108494788408279,0.1765288561582565,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6454995274543762,0.2454682737588882,0.177489161491394,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6040432453155518,0.1986268758773803,0.1961814612150192,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.5208957195281982,0.1343299895524978,0.6434312462806702,285.03564453125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32476806640625,285.0314025878906,1.0,0.4930242300033569,1.0,1.0,0.0,1.0,-1.834862232208252,1.8348594903945925,2.7144265004608314e-06,1.409515380859375,0.9586709141731262,0.9586709141731262,0.0,234.94772338867188,243.0,43061.484375,0.0,1086.350830078125,1.0,281.2418518066406,284.07940673828125,296.1303100585937,298.9027404785156,293.1499938964844,293.1499938964844,280.95001220703125,31793.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065006732940674,1.0,0.0,0.0,3.631914377212525,3.631937503814697,8.801658850643435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.97119140625,0.0,1481.82421875,1895.4371337890625,0.0,2531.006103515625,0.8980688452720642,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.713884174823761,0.3332232236862182,0.3063680827617645,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.615667998790741,0.211038276553154,0.1768937110900879,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6448881030082703,0.2456327974796295,0.1778329014778137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6033490896224976,0.1987228691577911,0.1965139955282211,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.5196219682693481,0.1339237838983535,0.6425364017486572,284.85302734375,284.95001220703125,296.07281494140625,293.15167236328125,296.0716857910156,297.3226928710937,284.8534545898437,1.0,0.4947817325592041,1.0,1.0,0.0,1.0,-1.838042140007019,1.83803939819336,2.724936393860844e-06,1.4129730463027954,0.8319148421287537,0.8319148421287537,0.0,237.11903381347656,243.0,43652.1796875,0.0,1096.255126953125,1.0,280.9715881347656,283.8937072753906,296.1998596191406,299.0990600585937,293.1499938964844,293.1499938964844,280.95001220703125,39269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171016573905945,1.0,0.0,0.0,3.565062999725342,3.565086841583252,8.480622000206495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.7529296875,0.0,1464.6007080078125,1895.4371337890625,0.0,2628.7392578125,0.886564314365387,1.0,0.0,3.0,1.0,0.0
18085200,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.713932991027832,0.3340603709220886,0.3071253597736358,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6152591705322266,0.2110541611909866,0.1769413650035858,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6444421410560608,0.2456280887126922,0.1778567880392074,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6028760075569153,0.1987036317586898,0.1965373009443283,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5189269185066223,0.1337089836597442,0.6417914628982544,284.8751525878906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3210754394531,284.8829040527344,1.0,0.49544757604599,1.0,1.0,0.0,1.0,-1.838181495666504,1.838178753852844,2.7254213819105644e-06,1.413142204284668,0.8298835754394531,0.8298835754394531,0.0,238.09671020507807,246.0,43504.1171875,0.0,1099.45166015625,1.0,280.9579162597656,283.9282531738281,296.1839904785156,299.0541687011719,293.1499938964844,293.1499938964844,281.25,40350.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181480765342712,1.0,0.0,0.0,3.492806434631348,3.4928295612335205,8.140335694406531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.62353515625,0.0,1396.3648681640625,1895.4371337890625,0.0,2638.421142578125,0.8736779093742371,1.0,0.0,3.0,1.0,0.0
18085260,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7149717807769775,0.3381780385971069,0.310600221157074,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.614372193813324,0.21165831387043,0.1773881763219833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.643515408039093,0.2463338375091552,0.1782810389995575,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6018068790435791,0.1991560012102127,0.1969281435012817,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.5170314908027649,0.1333370506763458,0.6401340365409851,285.035400390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3243408203125,285.0313720703125,1.0,0.4978165924549103,1.0,1.0,0.0,1.0,-1.841968655586243,1.841965913772583,2.733477458605193e-06,1.41393780708313,0.9642316699028016,0.9642316699028016,0.0,241.0798492431641,249.0,43165.33203125,0.0,1112.5440673828125,1.0,281.2420959472656,284.0679931640625,296.11309814453125,298.8916931152344,293.1499938964844,293.1499938964844,280.95001220703125,31916.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079718351364136,1.0,0.0,0.0,3.655456066131592,3.655479431152344,8.916131264413707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.89599609375,0.0,1508.6488037109375,1895.4371337890625,0.0,2544.5283203125,0.9034663438796996,1.0,0.0,3.0,1.0,0.0
18085320,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7149717807769775,0.3381780385971069,0.310600221157074,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.614372193813324,0.21165831387043,0.1773881763219833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.643515408039093,0.2463338375091552,0.1782810389995575,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6018068790435791,0.1991560012102127,0.1969281435012817,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.5170314908027649,0.1333370506763458,0.6401340365409851,285.035400390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3243408203125,285.0313720703125,1.0,0.4978165924549103,1.0,1.0,0.0,1.0,-1.841968655586243,1.841965913772583,2.733477458605193e-06,1.41393780708313,0.9642316699028016,0.9642316699028016,0.0,241.0798492431641,249.0,43165.33203125,0.0,1112.5440673828125,1.0,281.2420959472656,284.0679931640625,296.11309814453125,298.8916931152344,293.1499938964844,293.1499938964844,280.95001220703125,31916.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079718351364136,1.0,0.0,0.0,3.655456066131592,3.655479431152344,8.916131264413707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.89599609375,0.0,1508.6488037109375,1895.4371337890625,0.0,2544.5283203125,0.9034663438796996,1.0,0.0,3.0,1.0,0.0
18085380,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7156453132629395,0.3412068784236908,0.3137592375278473,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.613313615322113,0.2118178158998489,0.177770122885704,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6423811912536621,0.246410459280014,0.178596943616867,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6005644798278809,0.1991893202066421,0.1972496509552002,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5150551199913025,0.1326921135187149,0.6384104490280151,284.8729858398437,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32061767578125,284.8808288574219,1.0,0.5001818537712097,1.0,1.0,0.0,1.0,-1.844999313354492,1.8449965715408323,2.737097929639276e-06,1.4124727249145508,0.8336635828018188,0.8336635828018188,0.0,244.21774291992188,252.0,43618.7890625,0.0,1125.4093017578125,1.0,280.9573974609375,283.9145812988281,296.1683654785156,299.0448303222656,293.1499938964844,293.1499938964844,281.25,40406.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194952011108398,1.0,0.0,0.0,3.5175929069519043,3.517616271972656,8.256280352725298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6455078125,0.0,1422.56494140625,1895.4371337890625,0.0,2650.8935546875,0.87912517786026,1.0,0.0,3.0,1.0,0.0
18085440,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7156453132629395,0.3412068784236908,0.3137592375278473,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.613313615322113,0.2118178158998489,0.177770122885704,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6423811912536621,0.246410459280014,0.178596943616867,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6005644798278809,0.1991893202066421,0.1972496509552002,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5150551199913025,0.1326921135187149,0.6384104490280151,284.8729858398437,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32061767578125,284.8808288574219,1.0,0.5001818537712097,1.0,1.0,0.0,1.0,-1.844999313354492,1.8449965715408323,2.737097929639276e-06,1.4124727249145508,0.8336635828018188,0.8336635828018188,0.0,244.21774291992188,252.0,43618.7890625,0.0,1125.4093017578125,1.0,280.9573974609375,283.9145812988281,296.1683654785156,299.0448303222656,293.1499938964844,293.1499938964844,281.25,40406.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194952011108398,1.0,0.0,0.0,3.5175929069519043,3.517616271972656,8.256280352725298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6455078125,0.0,1422.56494140625,1895.4371337890625,0.0,2650.8935546875,0.87912517786026,1.0,0.0,3.0,1.0,0.0
18085500,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7159090042114258,0.3431338667869568,0.3152630925178528,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6126899719238281,0.212030604481697,0.1778914034366607,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6417255401611328,0.2466394156217575,0.1786821037530899,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.599844753742218,0.1993295699357986,0.1973310559988021,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5139656066894531,0.1324404180049896,0.6372120380401611,285.0242614746094,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3210144042969,285.03729248046875,1.0,0.501310408115387,1.0,1.0,0.0,1.0,-1.8457341194152832,1.8457313776016235,2.73700493380602e-06,1.4113963842391968,0.9318132996559144,0.9318132996559144,0.0,245.8080902099609,252.0,43063.0859375,0.0,1131.1431884765625,1.0,281.1988525390625,284.07550048828125,296.0943603515625,298.8306579589844,293.1499938964844,293.1499938964844,281.25,34269.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120760917663574,1.0,0.0,0.0,3.5654358863830566,3.5654587745666504,8.482396651743329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.7763671875,0.0,1428.4556884765625,1895.4371337890625,0.0,2582.324951171875,0.8877518177032471,1.0,0.0,3.0,1.0,0.0
18085560,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.716632068157196,0.3453064560890198,0.3172047734260559,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6124067902565002,0.2123951315879821,0.178190141916275,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6414358615875244,0.2470510601997375,0.178970530629158,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5994864106178284,0.199614405632019,0.1976092457771301,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.5132110118865967,0.1323081701993942,0.6366816163063049,285.0361328125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3236389160156,285.0325012207031,1.0,0.5024970769882202,1.0,1.0,0.0,1.0,-1.848528861999512,1.848526120185852,2.743511231528828e-06,1.412384271621704,0.969527542591095,0.969527542591095,0.0,247.1888885498047,255.0,43264.7734375,0.0,1138.295166015625,1.0,281.2421569824219,284.058349609375,296.0987854003906,298.8826904296875,293.1499938964844,293.1499938964844,280.95001220703125,32018.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091472387313843,1.0,0.0,0.0,3.675960063934326,3.675983667373657,9.016435456032924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.15966796875,0.0,1532.2427978515625,1895.4371337890625,0.0,2555.34228515625,0.9082362651824952,1.0,0.0,3.0,1.0,0.0
18085620,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7173321843147278,0.3482990264892578,0.3203347623348236,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6113965511322021,0.2125383764505386,0.178554430603981,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6403554677963257,0.2470716089010238,0.1792442947626114,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.5983099341392517,0.1996297985315323,0.1979085952043533,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5113564133644104,0.131662905216217,0.6349258422851562,284.871826171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190002441406,284.8794250488281,1.0,0.5048157572746277,1.0,1.0,0.0,1.0,-1.851385712623596,1.8513829708099363,2.751413603618857e-06,1.4143129587173462,0.8380870819091797,0.8380870819091797,0.0,250.3144989013672,258.0,43743.08984375,0.0,1151.024658203125,1.0,280.9572448730469,283.9017028808594,296.1563415527344,299.0394592285156,293.1499938964844,293.1499938964844,281.25,40336.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205873966217041,1.0,0.0,0.0,3.54290771484375,3.542931318283081,8.375542961402971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.53173828125,0.0,1448.7493896484375,1895.4371337890625,0.0,2661.01171875,0.8846196532249451,1.0,0.0,3.0,1.0,0.0
18085680,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7173321843147278,0.3482990264892578,0.3203347623348236,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6113965511322021,0.2125383764505386,0.178554430603981,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6403554677963257,0.2470716089010238,0.1792442947626114,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.5983099341392517,0.1996297985315323,0.1979085952043533,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5113564133644104,0.131662905216217,0.6349258422851562,284.871826171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190002441406,284.8794250488281,1.0,0.5048157572746277,1.0,1.0,0.0,1.0,-1.851385712623596,1.8513829708099363,2.751413603618857e-06,1.4143129587173462,0.8380870819091797,0.8380870819091797,0.0,250.3144989013672,258.0,43743.08984375,0.0,1151.024658203125,1.0,280.9572448730469,283.9017028808594,296.1563415527344,299.0394592285156,293.1499938964844,293.1499938964844,281.25,40336.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205873966217041,1.0,0.0,0.0,3.54290771484375,3.542931318283081,8.375542961402971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.53173828125,0.0,1448.7493896484375,1895.4371337890625,0.0,2661.01171875,0.8846196532249451,1.0,0.0,3.0,1.0,0.0
18085740,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.718351423740387,0.352383404970169,0.3237497806549072,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6105544567108154,0.2131031900644302,0.1789568066596985,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.639469563961029,0.2476588189601898,0.1795732825994491,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5973096489906311,0.2000382244586944,0.1982443630695343,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.5096362233161926,0.1312753409147262,0.6331532001495361,285.0383605957031,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32080078125,285.03466796875,1.0,0.5070870518684387,1.0,1.0,0.0,1.0,-1.8547214269638064,1.8547186851501465,2.763915745163104e-06,1.4189687967300415,0.976385235786438,0.976385235786438,0.0,253.27804565429688,261.0,43375.625,0.0,1163.772216796875,1.0,281.24249267578125,284.0496826171875,296.0888671875,298.8788146972656,293.1499938964844,293.1499938964844,280.95001220703125,32054.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101221323013306,1.0,0.0,0.0,3.697400569915772,3.6974244117736816,9.121920925281302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6796875,0.0,1556.6395263671875,1895.4371337890625,0.0,2564.318115234375,0.9130375385284424,1.0,0.0,3.0,1.0,0.0
18085800,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.718351423740387,0.352383404970169,0.3237497806549072,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6105544567108154,0.2131031900644302,0.1789568066596985,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.639469563961029,0.2476588189601898,0.1795732825994491,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5973096489906311,0.2000382244586944,0.1982443630695343,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.5096362233161926,0.1312753409147262,0.6331532001495361,285.0383605957031,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32080078125,285.03466796875,1.0,0.5070870518684387,1.0,1.0,0.0,1.0,-1.8547214269638064,1.8547186851501465,2.763915745163104e-06,1.4189687967300415,0.976385235786438,0.976385235786438,0.0,253.27804565429688,261.0,43375.625,0.0,1163.772216796875,1.0,281.24249267578125,284.0496826171875,296.0888671875,298.8788146972656,293.1499938964844,293.1499938964844,280.95001220703125,32054.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101221323013306,1.0,0.0,0.0,3.697400569915772,3.6974244117736816,9.121920925281302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6796875,0.0,1556.6395263671875,1895.4371337890625,0.0,2564.318115234375,0.9130375385284424,1.0,0.0,3.0,1.0,0.0
18085860,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7190660238265991,0.3553261458873749,0.3268460631370544,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6095975637435913,0.2132296860218048,0.1793082952499389,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6384332180023193,0.2476200610399246,0.179807499051094,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.5961907505989075,0.2000312209129333,0.1985234767198562,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5078861117362976,0.1306234151124954,0.6313636898994446,284.8705139160156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3152160644531,284.8777770996094,1.0,0.5093652606010437,1.0,1.0,0.0,1.0,-1.8574094772338867,1.857406735420227,2.775924031084287e-06,1.424120545387268,0.8432119488716125,0.8432119488716125,0.0,256.3989562988281,264.0,43887.8359375,0.0,1176.386962890625,1.0,280.9570617675781,283.8887634277344,296.1496276855469,299.0404968261719,293.1499938964844,293.1499938964844,281.25,40219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215547204017639,1.0,0.0,0.0,3.5702974796295166,3.570321559906006,8.505544428771827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.97802734375,0.0,1477.17138671875,1895.4371337890625,0.0,2669.97900390625,0.890519917011261,1.0,0.0,3.0,1.0,0.0
18085920,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7190660238265991,0.3553261458873749,0.3268460631370544,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6095975637435913,0.2132296860218048,0.1793082952499389,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6384332180023193,0.2476200610399246,0.179807499051094,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.5961907505989075,0.2000312209129333,0.1985234767198562,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5078861117362976,0.1306234151124954,0.6313636898994446,284.8705139160156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3152160644531,284.8777770996094,1.0,0.5093652606010437,1.0,1.0,0.0,1.0,-1.8574094772338867,1.857406735420227,2.775924031084287e-06,1.424120545387268,0.8432119488716125,0.8432119488716125,0.0,256.3989562988281,264.0,43887.8359375,0.0,1176.386962890625,1.0,280.9570617675781,283.8887634277344,296.1496276855469,299.0404968261719,293.1499938964844,293.1499938964844,281.25,40219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215547204017639,1.0,0.0,0.0,3.5702974796295166,3.570321559906006,8.505544428771827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.97802734375,0.0,1477.17138671875,1895.4371337890625,0.0,2669.97900390625,0.890519917011261,1.0,0.0,3.0,1.0,0.0
18085980,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.720045268535614,0.3593958020210266,0.3302259743213653,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6087652444839478,0.2137787789106369,0.1796934902667999,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6375380158424377,0.2481474876403808,0.1800904124975204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5951924920082092,0.2004145085811615,0.1988315880298614,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.5062146782875061,0.1302216798067093,0.6295214295387268,285.0400695800781,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.31689453125,285.0365600585937,1.0,0.5115943551063538,1.0,1.0,0.0,1.0,-1.8605070114135744,1.8605042695999143,2.788518031593412e-06,1.4291136264801023,0.9834502339363098,0.9834502339363098,0.0,259.3626708984375,267.0,43508.61328125,0.0,1188.9664306640625,1.0,281.24267578125,284.0412292480469,296.0849304199219,298.8819885253906,293.1499938964844,293.1499938964844,280.95001220703125,32119.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110158443450928,1.0,0.0,0.0,3.7200326919555664,3.720056772232056,9.233934861185844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.0009765625,0.0,1582.8927001953125,1895.4371337890625,0.0,2572.55126953125,0.9181978702545166,1.0,0.0,3.0,1.0,0.0
18086040,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.720045268535614,0.3593958020210266,0.3302259743213653,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6087652444839478,0.2137787789106369,0.1796934902667999,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6375380158424377,0.2481474876403808,0.1800904124975204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5951924920082092,0.2004145085811615,0.1988315880298614,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.5062146782875061,0.1302216798067093,0.6295214295387268,285.0400695800781,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.31689453125,285.0365600585937,1.0,0.5115943551063538,1.0,1.0,0.0,1.0,-1.8605070114135744,1.8605042695999143,2.788518031593412e-06,1.4291136264801023,0.9834502339363098,0.9834502339363098,0.0,259.3626708984375,267.0,43508.61328125,0.0,1188.9664306640625,1.0,281.24267578125,284.0412292480469,296.0849304199219,298.8819885253906,293.1499938964844,293.1499938964844,280.95001220703125,32119.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110158443450928,1.0,0.0,0.0,3.7200326919555664,3.720056772232056,9.233934861185844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.0009765625,0.0,1582.8927001953125,1895.4371337890625,0.0,2572.55126953125,0.9181978702545166,1.0,0.0,3.0,1.0,0.0
18086100,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7206355333328247,0.361057847738266,0.3320351541042328,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.608471155166626,0.2139368802309036,0.1799647510051727,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6372002363204956,0.2482263296842575,0.1803053170442581,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5948185920715332,0.2004941403865814,0.1990711539983749,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5055151581764221,0.1299622356891632,0.6289583444595337,284.88580322265625,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.3157958984375,284.8685607910156,1.0,0.5127517580986023,1.0,1.0,0.0,1.0,-1.862934947013855,1.8629322052001955,2.796798526105704e-06,1.4318478107452393,0.889121413230896,0.889121413230896,0.0,260.80279541015625,267.0,44365.00390625,0.0,1196.048828125,1.0,280.99560546875,283.854736328125,296.1574401855469,299.1083679199219,293.1499938964844,293.1499938964844,280.95001220703125,35616.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190469145774841,1.0,0.0,0.0,3.727430582046509,3.727455377578736,9.270697773899884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3447265625,0.0,1618.1031494140625,1895.4371337890625,0.0,2646.741943359375,0.9202306270599364,1.0,0.0,3.0,1.0,0.0
18086160,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7207575440406799,0.3623897731304168,0.3333624899387359,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6078193187713623,0.2139075100421905,0.1800464391708374,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6364907622337341,0.2480616867542266,0.1802935302257537,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5940701365470886,0.2003926932811737,0.1990980207920074,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5045058131217957,0.1295616179704666,0.6277003884315491,284.8691101074219,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.3119506835937,284.8759765625,1.0,0.5138387680053711,1.0,1.0,0.0,1.0,-1.863154053688049,1.8631513118743896,2.7980609047517646e-06,1.432469367980957,0.8488115072250366,0.8488115072250366,0.0,262.4681091308594,270.0,44061.4609375,0.0,1201.55810546875,1.0,280.9570617675781,283.8758850097656,296.1495056152344,299.0497741699219,293.1499938964844,293.1499938964844,281.25,40091.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224183320999146,1.0,0.0,0.0,3.600371122360229,3.600395441055298,8.649437290841888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.88525390625,0.0,1508.852294921875,1895.4371337890625,0.0,2677.98828125,0.8969559073448181,1.0,0.0,3.0,1.0,0.0
18086220,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.721734344959259,0.3665409982204437,0.3368121981620788,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6069941520690918,0.2144712656736374,0.1804417073726654,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6355711817741394,0.2485491633415222,0.1805469542741775,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.5930581092834473,0.2007676512002945,0.1993974596261978,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5028628706932068,0.1291545778512954,0.6258363723754883,285.0423889160156,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3145751953125,285.0390930175781,1.0,0.5160412788391113,1.0,1.0,0.0,1.0,-1.8662760257720947,1.866273283958435,2.807014880090719e-06,1.434735894203186,0.9916418194770812,0.9916418194770812,0.0,265.4161376953125,273.0,43679.11328125,0.0,1214.18603515625,1.0,281.242919921875,284.0335998535156,296.088623046875,298.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,32185.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118404150009155,1.0,0.0,0.0,3.744864463806152,3.7448887825012207,9.357621593153452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.54052734375,0.0,1612.0108642578125,1895.4371337890625,0.0,2580.152099609375,0.9238591194152832,1.0,0.0,3.0,1.0,0.0
18086280,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.721734344959259,0.3665409982204437,0.3368121981620788,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6069941520690918,0.2144712656736374,0.1804417073726654,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6355711817741394,0.2485491633415222,0.1805469542741775,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.5930581092834473,0.2007676512002945,0.1993974596261978,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5028628706932068,0.1291545778512954,0.6258363723754883,285.0423889160156,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3145751953125,285.0390930175781,1.0,0.5160412788391113,1.0,1.0,0.0,1.0,-1.8662760257720947,1.866273283958435,2.807014880090719e-06,1.434735894203186,0.9916418194770812,0.9916418194770812,0.0,265.4161376953125,273.0,43679.11328125,0.0,1214.18603515625,1.0,281.242919921875,284.0335998535156,296.088623046875,298.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,32185.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118404150009155,1.0,0.0,0.0,3.744864463806152,3.7448887825012207,9.357621593153452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.54052734375,0.0,1612.0108642578125,1895.4371337890625,0.0,2580.152099609375,0.9238591194152832,1.0,0.0,3.0,1.0,0.0
18086340,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7224200963973999,0.3695095777511596,0.3399602174758911,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6060709953308105,0.2146123200654983,0.1808105856180191,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6345171928405762,0.2484229505062103,0.1807278990745544,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.591938316822052,0.2007369250059127,0.1996617317199707,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.5012036561965942,0.1284981369972229,0.6240435838699341,284.8677673339844,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.31005859375,284.8743896484375,1.0,0.5182645320892334,1.0,1.0,0.0,1.0,-1.8689631223678589,1.8689602613449097,2.8139927508163964e-06,1.4361478090286257,0.855719268321991,0.855719268321991,0.0,268.51373291015625,276.0,44282.53125,0.0,1226.862548828125,1.0,280.95654296875,283.8633728027344,296.1581115722656,299.0701599121094,293.1499938964844,293.1499938964844,281.25,39935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823284924030304,1.0,0.0,0.0,3.633485794067383,3.6335103511810303,8.809276437204971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.36474609375,0.0,1544.1851806640625,1895.4371337890625,0.0,2686.0283203125,0.9041054248809814,1.0,0.0,3.0,1.0,0.0
18086400,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7224200963973999,0.3695095777511596,0.3399602174758911,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6060709953308105,0.2146123200654983,0.1808105856180191,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6345171928405762,0.2484229505062103,0.1807278990745544,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.591938316822052,0.2007369250059127,0.1996617317199707,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.5012036561965942,0.1284981369972229,0.6240435838699341,284.8677673339844,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.31005859375,284.8743896484375,1.0,0.5182645320892334,1.0,1.0,0.0,1.0,-1.8689631223678589,1.8689602613449097,2.8139927508163964e-06,1.4361478090286257,0.855719268321991,0.855719268321991,0.0,268.51373291015625,276.0,44282.53125,0.0,1226.862548828125,1.0,280.95654296875,283.8633728027344,296.1581115722656,299.0701599121094,293.1499938964844,293.1499938964844,281.25,39935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823284924030304,1.0,0.0,0.0,3.633485794067383,3.6335103511810303,8.809276437204971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.36474609375,0.0,1544.1851806640625,1895.4371337890625,0.0,2686.0283203125,0.9041054248809814,1.0,0.0,3.0,1.0,0.0
18086460,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7235538959503174,0.3739497363567352,0.3435360193252563,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.60555499792099,0.2155256569385528,0.1813676208257675,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6338232159614563,0.2492001503705978,0.1810813397169113,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5912391543388367,0.2014403343200683,0.2001318484544754,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.499946117401123,0.1284414678812027,0.6230764985084534,285.0463562011719,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3160095214844,285.0436096191406,1.0,0.5205127000808716,1.0,1.0,0.0,1.0,-1.873863697052002,1.8738609552383425,2.827330945365248e-06,1.4391469955444336,1.0,1.0,0.0,271.2841491699219,279.0,43923.265625,0.0,1240.8916015625,1.0,281.2431335449219,284.0278015136719,296.10107421875,298.919921875,293.1499938964844,293.1499938964844,280.95001220703125,32245.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812787652015686,1.0,0.0,0.0,3.773331642150879,3.7733561992645264,9.50042988279165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.564453125,0.0,1645.716796875,1895.4371337890625,0.0,2588.887939453125,0.930359423160553,1.0,0.0,3.0,1.0,0.0
18086520,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7235538959503174,0.3739497363567352,0.3435360193252563,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.60555499792099,0.2155256569385528,0.1813676208257675,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6338232159614563,0.2492001503705978,0.1810813397169113,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5912391543388367,0.2014403343200683,0.2001318484544754,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.499946117401123,0.1284414678812027,0.6230764985084534,285.0463562011719,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3160095214844,285.0436096191406,1.0,0.5205127000808716,1.0,1.0,0.0,1.0,-1.873863697052002,1.8738609552383425,2.827330945365248e-06,1.4391469955444336,1.0,1.0,0.0,271.2841491699219,279.0,43923.265625,0.0,1240.8916015625,1.0,281.2431335449219,284.0278015136719,296.10107421875,298.919921875,293.1499938964844,293.1499938964844,280.95001220703125,32245.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812787652015686,1.0,0.0,0.0,3.773331642150879,3.7733561992645264,9.50042988279165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.564453125,0.0,1645.716796875,1895.4371337890625,0.0,2588.887939453125,0.930359423160553,1.0,0.0,3.0,1.0,0.0
18086580,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7248708605766296,0.3776064813137054,0.3472082316875458,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6056419014930725,0.2165116816759109,0.1823081970214843,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6335568428039551,0.2498326897621154,0.1817051172256469,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5911941528320312,0.2022354453802108,0.2010501474142074,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.499528557062149,0.1286696344614029,0.6246029734611511,284.8725280761719,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31903076171875,284.8785705566406,1.0,0.5230425000190735,1.0,1.0,0.0,1.0,-1.883288145065308,1.8832852840423584,2.854588046830031e-06,1.4459985494613647,0.8703675866127014,0.8703675866127014,0.0,273.87408447265625,282.0,44722.05859375,0.0,1259.2550048828125,1.0,280.956298828125,283.8531188964844,296.1748046875,299.1094665527344,293.1499938964844,293.1499938964844,281.25,39281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248221278190613,1.0,0.0,0.0,3.683159828186035,3.6831846237182617,9.051788651959214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.34375,0.0,1595.15234375,1895.4371337890625,0.0,2700.299560546875,0.914723575115204,1.0,0.0,3.0,1.0,0.0
18086640,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7248708605766296,0.3776064813137054,0.3472082316875458,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6056419014930725,0.2165116816759109,0.1823081970214843,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6335568428039551,0.2498326897621154,0.1817051172256469,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5911941528320312,0.2022354453802108,0.2010501474142074,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.499528557062149,0.1286696344614029,0.6246029734611511,284.8725280761719,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31903076171875,284.8785705566406,1.0,0.5230425000190735,1.0,1.0,0.0,1.0,-1.883288145065308,1.8832852840423584,2.854588046830031e-06,1.4459985494613647,0.8703675866127014,0.8703675866127014,0.0,273.87408447265625,282.0,44722.05859375,0.0,1259.2550048828125,1.0,280.956298828125,283.8531188964844,296.1748046875,299.1094665527344,293.1499938964844,293.1499938964844,281.25,39281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248221278190613,1.0,0.0,0.0,3.683159828186035,3.6831846237182617,9.051788651959214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.34375,0.0,1595.15234375,1895.4371337890625,0.0,2700.299560546875,0.914723575115204,1.0,0.0,3.0,1.0,0.0
18086700,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7254922986030579,0.3799438774585724,0.3490035533905029,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.605708122253418,0.2172454744577407,0.1827998608350753,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6334084868431091,0.2504236698150635,0.1820044070482254,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.5911988615989685,0.2028606683015823,0.2015356421470642,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.4993960261344909,0.1289711445569992,0.6256347894668579,285.0322570800781,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3235778808594,285.0470886230469,1.0,0.5243558287620544,1.0,1.0,0.0,1.0,-1.888316512107849,1.8883136510849,2.869273430405883e-06,1.449711799621582,0.9746100902557372,0.9746100902557372,0.0,275.1883850097656,282.0,44172.67578125,0.0,1268.89599609375,1.0,281.2027893066406,284.0286560058594,296.108642578125,298.9043273925781,293.1499938964844,293.1499938964844,281.25,34297.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178696036338806,1.0,0.0,0.0,3.720670938491821,3.7206952571868896,9.237102744918956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.10693359375,0.0,1600.236083984375,1895.4371337890625,0.0,2635.84375,0.92228764295578,1.0,0.0,3.0,1.0,0.0
