time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7266059517860413,0.3826632499694824,0.351365715265274,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6062050461769104,0.218229666352272,0.1835426092147827,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6336703300476074,0.251300036907196,0.1825695782899856,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.5916526317596436,0.2037238180637359,0.2022995799779892,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.4996653199195862,0.1294788122177124,0.62769615650177,285.06036376953125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.331298828125,285.05987548828125,1.0,0.5258014798164368,1.0,1.0,0.0,1.0,-1.896270751953125,1.8962677717208865,2.892786824304494e-06,1.4557247161865234,1.0,1.0,0.0,276.2740173339844,285.0,44447.2734375,0.0,1281.0172119140625,1.0,281.242919921875,284.0294494628906,296.1210021972656,298.9694519042969,293.1499938964844,293.1499938964844,280.95001220703125,32753.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155267238616943,1.0,0.0,0.0,3.812587022781372,3.8126120567321777,9.699131169327302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.095703125,0.0,1696.31494140625,1895.4371337890625,0.0,2614.1787109375,0.9394327402114868,1.0,0.0,3.0,1.0,0.0
18086820,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7281934022903442,0.3866930603981018,0.3554170727729797,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6069251298904419,0.2197573035955429,0.1849590390920639,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6338416337966919,0.252367228269577,0.1835311204195022,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5922839045524597,0.2050370126962661,0.2037564516067505,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.5001301765441895,0.1302916407585144,0.6320951581001282,284.8855895996094,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3373107910156,284.889404296875,1.0,0.5288373231887817,1.0,1.0,0.0,1.0,-1.9113264083862305,1.911323428153992,2.9377347345871385e-06,1.467204451560974,0.8981100916862488,0.8981100916862488,0.0,278.8591613769531,288.0,45493.33984375,0.0,1305.8741455078125,1.0,280.9568786621094,283.84228515625,296.1946105957031,299.1737365722656,293.1499938964844,293.1499938964844,280.6499938964844,38125.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286076784133911,1.0,0.0,0.0,3.764443874359131,3.764469385147095,9.455727649765322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.10009765625,0.0,1680.6617431640625,1895.4371337890625,0.0,2735.488037109375,0.9319270253181458,1.0,0.0,3.0,1.0,0.0
18086880,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7281934022903442,0.3866930603981018,0.3554170727729797,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6069251298904419,0.2197573035955429,0.1849590390920639,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6338416337966919,0.252367228269577,0.1835311204195022,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5922839045524597,0.2050370126962661,0.2037564516067505,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.5001301765441895,0.1302916407585144,0.6320951581001282,284.8855895996094,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3373107910156,284.889404296875,1.0,0.5288373231887817,1.0,1.0,0.0,1.0,-1.9113264083862305,1.911323428153992,2.9377347345871385e-06,1.467204451560974,0.8981100916862488,0.8981100916862488,0.0,278.8591613769531,288.0,45493.33984375,0.0,1305.8741455078125,1.0,280.9568786621094,283.84228515625,296.1946105957031,299.1737365722656,293.1499938964844,293.1499938964844,280.6499938964844,38125.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286076784133911,1.0,0.0,0.0,3.764443874359131,3.764469385147095,9.455727649765322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.10009765625,0.0,1680.6617431640625,1895.4371337890625,0.0,2735.488037109375,0.9319270253181458,1.0,0.0,3.0,1.0,0.0
18086940,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7292085886001587,0.3906004130840301,0.3588785827159881,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6072094440460205,0.221198171377182,0.1861606985330581,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6335300207138062,0.2532666623592376,0.1841945350170135,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5924558639526367,0.2062574625015258,0.2049685567617416,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.5002620220184326,0.1310500502586364,0.6358394622802734,284.8712158203125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3417053222656,284.8828430175781,1.0,0.5318616628646851,1.0,1.0,0.0,1.0,-1.923928141593933,1.9239251613616943,2.9754030492767924e-06,1.47663152217865,0.8114572167396545,0.8114572167396545,0.0,281.8035583496094,291.0,45796.203125,0.0,1329.4560546875,1.0,280.6579895019531,283.8366394042969,296.1859741210937,299.1958923339844,293.1499938964844,293.1499938964844,280.95001220703125,43305.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373399972915649,1.0,0.0,0.0,3.436391115188598,3.4364144802093506,7.879496592977375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.72314453125,0.0,1359.7137451171875,1895.4371337890625,0.0,2816.873046875,0.8656592965126038,1.0,0.0,3.0,1.0,0.0
18087000,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7292085886001587,0.3906004130840301,0.3588785827159881,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6072094440460205,0.221198171377182,0.1861606985330581,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6335300207138062,0.2532666623592376,0.1841945350170135,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5924558639526367,0.2062574625015258,0.2049685567617416,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.5002620220184326,0.1310500502586364,0.6358394622802734,284.8712158203125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3417053222656,284.8828430175781,1.0,0.5318616628646851,1.0,1.0,0.0,1.0,-1.923928141593933,1.9239251613616943,2.9754030492767924e-06,1.47663152217865,0.8114572167396545,0.8114572167396545,0.0,281.8035583496094,291.0,45796.203125,0.0,1329.4560546875,1.0,280.6579895019531,283.8366394042969,296.1859741210937,299.1958923339844,293.1499938964844,293.1499938964844,280.95001220703125,43305.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373399972915649,1.0,0.0,0.0,3.436391115188598,3.4364144802093506,7.879496592977375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.72314453125,0.0,1359.7137451171875,1895.4371337890625,0.0,2816.873046875,0.8656592965126038,1.0,0.0,3.0,1.0,0.0
18087060,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7313495874404907,0.3962573111057281,0.3636728823184967,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6084433197975159,0.2235464602708816,0.1879232823848724,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6341361403465271,0.255258709192276,0.1854506582021713,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5936093926429749,0.2083243727684021,0.2067908346652984,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5012460350990295,0.1324603855609893,0.6417247653007507,285.03662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.35760498046875,285.0343017578125,1.0,0.5351572036743164,1.0,1.0,0.0,1.0,-1.942933440208435,1.9429304599761963,3.0324915769597283e-06,1.490684151649475,0.9487844705581664,0.9487844705581664,0.0,284.1890563964844,294.0,45857.82421875,0.0,1358.6636962890625,1.0,280.9414978027344,283.9739685058594,296.1347961425781,299.0645446777344,293.1499938964844,293.1499938964844,280.6499938964844,32203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258856534957886,1.0,0.0,0.0,3.617159366607666,3.617182493209839,8.73028795922437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.353515625,0.0,1468.7879638671875,1895.4371337890625,0.0,2710.179443359375,0.8951617479324341,1.0,0.0,3.0,1.0,0.0
18087120,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7313495874404907,0.3962573111057281,0.3636728823184967,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6084433197975159,0.2235464602708816,0.1879232823848724,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6341361403465271,0.255258709192276,0.1854506582021713,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5936093926429749,0.2083243727684021,0.2067908346652984,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5012460350990295,0.1324603855609893,0.6417247653007507,285.03662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.35760498046875,285.0343017578125,1.0,0.5351572036743164,1.0,1.0,0.0,1.0,-1.942933440208435,1.9429304599761963,3.0324915769597283e-06,1.490684151649475,0.9487844705581664,0.9487844705581664,0.0,284.1890563964844,294.0,45857.82421875,0.0,1358.6636962890625,1.0,280.9414978027344,283.9739685058594,296.1347961425781,299.0645446777344,293.1499938964844,293.1499938964844,280.6499938964844,32203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258856534957886,1.0,0.0,0.0,3.617159366607666,3.617182493209839,8.73028795922437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.353515625,0.0,1468.7879638671875,1895.4371337890625,0.0,2710.179443359375,0.8951617479324341,1.0,0.0,3.0,1.0,0.0
18087180,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7330246567726135,0.4005902111530304,0.3679811358451843,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6095771193504333,0.2255606055259704,0.1897331029176712,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6345662474632263,0.2566854357719421,0.1866618245840072,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5946627259254456,0.2100734114646911,0.2086645662784576,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.5023034811019897,0.1337444484233856,0.6482951045036316,284.9009704589844,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3645324707031,284.9081726074219,1.0,0.5386546850204468,1.0,1.0,0.0,1.0,-1.962261438369751,1.9622583389282229,3.09086271954584e-06,1.5047600269317627,0.8458187580108643,0.8458187580108643,0.0,286.9090270996094,297.0,46762.08984375,0.0,1389.7498779296875,1.0,280.6576538085937,283.8356628417969,296.2121887207031,299.2662048339844,293.1499938964844,293.1499938964844,280.95001220703125,39128.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377569913864136,1.0,0.0,0.0,3.511270761489868,3.511293888092041,8.226629120144935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9345703125,0.0,1406.7523193359375,1895.4371337890625,0.0,2820.765869140625,0.8771119713783264,1.0,0.0,3.0,1.0,0.0
18087240,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7330246567726135,0.4005902111530304,0.3679811358451843,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6095771193504333,0.2255606055259704,0.1897331029176712,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6345662474632263,0.2566854357719421,0.1866618245840072,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5946627259254456,0.2100734114646911,0.2086645662784576,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.5023034811019897,0.1337444484233856,0.6482951045036316,284.9009704589844,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3645324707031,284.9081726074219,1.0,0.5386546850204468,1.0,1.0,0.0,1.0,-1.962261438369751,1.9622583389282229,3.09086271954584e-06,1.5047600269317627,0.8458187580108643,0.8458187580108643,0.0,286.9090270996094,297.0,46762.08984375,0.0,1389.7498779296875,1.0,280.6576538085937,283.8356628417969,296.2121887207031,299.2662048339844,293.1499938964844,293.1499938964844,280.95001220703125,39128.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377569913864136,1.0,0.0,0.0,3.511270761489868,3.511293888092041,8.226629120144935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9345703125,0.0,1406.7523193359375,1895.4371337890625,0.0,2820.765869140625,0.8771119713783264,1.0,0.0,3.0,1.0,0.0
18087300,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7338035702705383,0.4032412767410278,0.3700812458992004,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6100903749465942,0.2267535626888275,0.190612182021141,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6347137093544006,0.2576209604740143,0.1872201561927795,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5951294302940369,0.2111161798238754,0.2095677107572555,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5027883052825928,0.1345011889934539,0.6514858603477478,285.0473937988281,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3704833984375,285.0588684082031,1.0,0.540412425994873,1.0,1.0,0.0,1.0,-1.971609115600586,1.9716060161590576,3.1198148917610524e-06,1.511907935142517,0.9494460821151732,0.9494460821151732,0.0,288.3192138671875,297.0,46420.1171875,0.0,1405.26025390625,1.0,280.89910888671875,283.98736572265625,296.1537780761719,299.0809631347656,293.1499938964844,293.1499938964844,280.95001220703125,33282.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318140506744385,1.0,0.0,0.0,3.5811867713928223,3.581209659576416,8.557506703255058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.021484375,0.0,1438.000732421875,1895.4371337890625,0.0,2765.3388671875,0.8902878761291504,1.0,0.0,3.0,1.0,0.0
18087360,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7349825501441956,0.4061499536037445,0.3726606070995331,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6109316945075989,0.2281233519315719,0.1916917860507965,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6351882815361023,0.2587570548057556,0.1879929900169372,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.5959374308586121,0.21232371032238,0.2106892168521881,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.5035735368728638,0.1353964358568191,0.6554334163665771,285.0597839355469,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3785400390625,285.0570983886719,1.0,0.5422677993774414,1.0,1.0,0.0,1.0,-1.9832454919815063,1.983242392539978,3.156238790325005e-06,1.5209230184555054,0.9949859976768494,0.9949859976768494,0.0,289.53302001953125,300.0,46849.796875,0.0,1422.8834228515625,1.0,280.9423522949219,283.9720764160156,296.1688842773437,299.1588439941406,293.1499938964844,293.1499938964844,280.6499938964844,31330.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305015563964844,1.0,0.0,0.0,3.699523687362671,3.699547290802002,9.132399441114104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.90673828125,0.0,1553.5517578125,1895.4371337890625,0.0,2753.115234375,0.9131025075912476,1.0,0.0,3.0,1.0,0.0
18087420,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7365827560424805,0.410427451133728,0.3769572675228119,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6121746897697449,0.2303138375282287,0.1936653405427932,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6356515884399414,0.2602420449256897,0.1892656087875366,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5970990061759949,0.2142150104045868,0.2127232104539871,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5048526525497437,0.1368622630834579,0.6629367470741272,284.8912353515625,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.38397216796875,284.8967590332031,1.0,0.5460039377212524,1.0,1.0,0.0,1.0,-2.004179239273072,2.004176139831543,3.2225655104412e-06,1.5372827053070068,0.8769726753234863,0.8769726753234863,0.0,292.4207458496094,303.0,47966.56640625,0.0,1457.3399658203125,1.0,280.6566772460937,283.7945861816406,296.2408752441406,299.3706970214844,293.1499938964844,293.1499938964844,280.95001220703125,38097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446589112281799,1.0,0.0,0.0,3.64839220046997,3.648416519165039,8.881705184649036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.42138671875,0.0,1547.0703125,1895.4371337890625,0.0,2885.27294921875,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
18087480,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7365827560424805,0.410427451133728,0.3769572675228119,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6121746897697449,0.2303138375282287,0.1936653405427932,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6356515884399414,0.2602420449256897,0.1892656087875366,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5970990061759949,0.2142150104045868,0.2127232104539871,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5048526525497437,0.1368622630834579,0.6629367470741272,284.8912353515625,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.38397216796875,284.8967590332031,1.0,0.5460039377212524,1.0,1.0,0.0,1.0,-2.004179239273072,2.004176139831543,3.2225655104412e-06,1.5372827053070068,0.8769726753234863,0.8769726753234863,0.0,292.4207458496094,303.0,47966.56640625,0.0,1457.3399658203125,1.0,280.6566772460937,283.7945861816406,296.2408752441406,299.3706970214844,293.1499938964844,293.1499938964844,280.95001220703125,38097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446589112281799,1.0,0.0,0.0,3.64839220046997,3.648416519165039,8.881705184649036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.42138671875,0.0,1547.0703125,1895.4371337890625,0.0,2885.27294921875,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
18087540,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7384649515151978,0.4160344898700714,0.3816136717796325,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6135825514793396,0.2330648005008697,0.1957557797431945,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6362820863723755,0.262397438287735,0.1906317174434662,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5984373688697815,0.2166133970022201,0.2148677557706833,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5062828063964844,0.1386799365282058,0.6707746982574463,285.0697631835937,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3969116210937,285.0694274902344,1.0,0.54979008436203,1.0,1.0,0.0,1.0,-2.026348352432251,2.026345014572144,3.293520876468392e-06,1.5545344352722168,1.0,1.0,0.0,295.16162109375,306.0,47901.38671875,0.0,1493.296630859375,1.0,280.94305419921875,283.95965576171875,296.19024658203125,299.2474365234375,293.1499938964844,293.1499938964844,280.6499938964844,32439.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381169438362122,1.0,0.0,0.0,3.795483112335205,3.795507907867432,9.612302847017418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.05126953125,0.0,1673.428955078125,1895.4371337890625,0.0,2824.126708984375,0.9352163672447203,1.0,0.0,3.0,1.0,0.0
18087600,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7384649515151978,0.4160344898700714,0.3816136717796325,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6135825514793396,0.2330648005008697,0.1957557797431945,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6362820863723755,0.262397438287735,0.1906317174434662,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5984373688697815,0.2166133970022201,0.2148677557706833,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.5062828063964844,0.1386799365282058,0.6707746982574463,285.0697631835937,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3969116210937,285.0694274902344,1.0,0.54979008436203,1.0,1.0,0.0,1.0,-2.026348352432251,2.026345014572144,3.293520876468392e-06,1.5545344352722168,1.0,1.0,0.0,295.16162109375,306.0,47901.38671875,0.0,1493.296630859375,1.0,280.94305419921875,283.95965576171875,296.19024658203125,299.2474365234375,293.1499938964844,293.1499938964844,280.6499938964844,32439.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381169438362122,1.0,0.0,0.0,3.795483112335205,3.795507907867432,9.612302847017418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.05126953125,0.0,1673.428955078125,1895.4371337890625,0.0,2824.126708984375,0.9352163672447203,1.0,0.0,3.0,1.0,0.0
18087660,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7396382689476013,0.4186987578868866,0.3843692541122436,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6145309805870056,0.2345224171876907,0.1970628201961517,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6367961168289185,0.2634471356868744,0.1915196925401687,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.5993656516075134,0.2178755551576614,0.2162154465913772,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.5072855949401855,0.139679878950119,0.675790548324585,284.9142150878906,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4013061523437,284.9026184082031,1.0,0.552009642124176,1.0,1.0,0.0,1.0,-2.040215492248535,2.040212154388428,3.3384687867510365e-06,1.5654139518737793,0.938308596611023,0.938308596611023,0.0,296.65460205078125,306.0,49143.45703125,0.0,1515.294189453125,1.0,280.6845092773437,283.7685852050781,296.264892578125,299.4941101074219,293.1499938964844,293.1499938964844,280.6499938964844,34759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848162055015564,1.0,0.0,0.0,3.822642803192138,3.822668313980103,9.750361869009794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.466796875,0.0,1724.1339111328125,1895.4371337890625,0.0,2918.05908203125,0.9418667554855348,1.0,0.0,3.0,1.0,0.0
18087720,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.74015873670578,0.4204631447792053,0.3860629796981811,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6150011420249939,0.235513761639595,0.1979353129863739,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6368987560272217,0.2640609741210937,0.1920279711484909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.5997999310493469,0.2187178879976272,0.2171014845371246,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.5078328847885132,0.1403567194938659,0.6792111992835999,284.8967590332031,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.4020080566406,284.9006652832031,1.0,0.5537063479423523,1.0,1.0,0.0,1.0,-2.049266576766968,2.0492632389068604,3.3680191791063407e-06,1.5725370645523071,0.9112750887870787,0.9112750887870787,0.0,298.0521850585937,309.0,49203.33984375,0.0,1531.239501953125,1.0,280.6559143066406,283.76885986328125,296.2596130371094,299.46392822265625,293.1499938964844,293.1499938964844,280.3500061035156,37276.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521769046783447,1.0,0.0,0.0,3.774035215377808,3.774060726165772,9.503972933089244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.025390625,0.0,1685.4683837890625,1895.4371337890625,0.0,2955.6640625,0.9336135983467102,1.0,0.0,3.0,1.0,0.0
18087780,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7412407398223877,0.4246742725372314,0.3897987306118011,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6159323453903198,0.2377969324588775,0.1998232454061508,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6369768977165222,0.2654687464237213,0.1930566132068634,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6006283164024353,0.2206423580646515,0.2189935147762298,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.5089081525802612,0.1418780237436294,0.686473548412323,284.878173828125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.4048156738281,284.88775634765625,1.0,0.5574771165847778,1.0,1.0,0.0,1.0,-2.0686497688293457,2.0686464309692383,3.43174997397e-06,1.5877723693847656,0.828585684299469,0.828585684299469,0.0,301.26715087890625,312.0,49736.4453125,0.0,1566.5120849609375,1.0,280.357666015625,283.7475891113281,296.2511291503906,299.5005187988281,293.1499938964844,293.1499938964844,280.6499938964844,42060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616554737091064,1.0,0.0,0.0,3.50087571144104,3.500899314880371,8.177992185665062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.513671875,0.0,1416.99267578125,1895.4371337890625,0.0,3044.531982421875,0.8784677386283875,1.0,0.0,3.0,1.0,0.0
18087840,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7412407398223877,0.4246742725372314,0.3897987306118011,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6159323453903198,0.2377969324588775,0.1998232454061508,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6369768977165222,0.2654687464237213,0.1930566132068634,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6006283164024353,0.2206423580646515,0.2189935147762298,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.5089081525802612,0.1418780237436294,0.686473548412323,284.878173828125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.4048156738281,284.88775634765625,1.0,0.5574771165847778,1.0,1.0,0.0,1.0,-2.0686497688293457,2.0686464309692383,3.43174997397e-06,1.5877723693847656,0.828585684299469,0.828585684299469,0.0,301.26715087890625,312.0,49736.4453125,0.0,1566.5120849609375,1.0,280.357666015625,283.7475891113281,296.2511291503906,299.5005187988281,293.1499938964844,293.1499938964844,280.6499938964844,42060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616554737091064,1.0,0.0,0.0,3.50087571144104,3.500899314880371,8.177992185665062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.513671875,0.0,1416.99267578125,1895.4371337890625,0.0,3044.531982421875,0.8784677386283875,1.0,0.0,3.0,1.0,0.0
18087900,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7421744465827942,0.427613765001297,0.3921255469322204,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6166641712188721,0.239313319325447,0.2009302079677581,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6373034715652466,0.2666308283805847,0.1937430202960968,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6013287901878357,0.2219482213258743,0.2201102524995803,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5096880793571472,0.1428810060024261,0.6906236410140991,285.0291748046875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.41143798828125,285.0397644042969,1.0,0.5594053864479065,1.0,1.0,0.0,1.0,-2.0801539421081543,2.080150365829468,3.469805506028933e-06,1.596765637397766,0.9290930032730104,0.9290930032730104,0.0,302.6355895996094,312.0,49431.375,0.0,1585.764892578125,1.0,280.598876953125,283.89923095703125,296.1884155273437,299.3018493652344,293.1499938964844,293.1499938964844,280.6499938964844,34478.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543347120285034,1.0,0.0,0.0,3.5690665245056152,3.569089412689209,8.499679893247958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.0322265625,0.0,1433.845947265625,1895.4371337890625,0.0,2975.88623046875,0.8887360692024231,1.0,0.0,3.0,1.0,0.0
18087960,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7434996366500854,0.4307245016098022,0.3949151039123535,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6177157759666443,0.2410019636154174,0.2022620439529419,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6379793286323547,0.2679830193519592,0.1946650296449661,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6023831367492676,0.2234147787094116,0.2214719802141189,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5108104944229126,0.144026905298233,0.695658802986145,285.0423583984375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.4194641113281,285.0405578613281,1.0,0.5614489316940308,1.0,1.0,0.0,1.0,-2.0941741466522217,2.094170570373535,3.5165317058272194e-06,1.6077508926391602,0.968955099582672,0.968955099582672,0.0,303.7919006347656,315.0,49894.8359375,0.0,1607.6029052734375,1.0,280.6422424316406,283.8877258300781,296.2051086425781,299.3800354003906,293.1499938964844,293.1499938964844,280.3500061035156,32153.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521490693092346,1.0,0.0,0.0,3.676772117614746,3.676795482635498,9.0204184743925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.708984375,0.0,1534.16650390625,1895.4371337890625,0.0,2955.403564453125,0.9085713028907776,1.0,0.0,3.0,1.0,0.0
18088020,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7452987432479858,0.4353292286396026,0.3994922637939453,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6193739771842957,0.243827685713768,0.2047303915023803,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.638814389705658,0.269894927740097,0.1962228715419769,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6040135622024536,0.2258223444223404,0.2239768803119659,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.512742817401886,0.1459970027208328,0.7053519487380981,284.9062805175781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4242858886719,284.912109375,1.0,0.5655719637870789,1.0,1.0,0.0,1.0,-2.1196844577789307,2.119680881500244,3.6026506222697208e-06,1.6278823614120483,0.8695710897445679,0.8695710897445679,0.0,306.632080078125,318.0,51046.84765625,0.0,1650.4971923828125,1.0,280.3571472167969,283.7403259277344,296.2786560058594,299.5939636230469,293.1499938964844,293.1499938964844,280.6499938964844,38280.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644386529922485,1.0,0.0,0.0,3.6019303798675537,3.601954460144043,8.65693039031612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.31689453125,0.0,1497.1846923828125,1895.4371337890625,0.0,3070.639404296875,0.8964899778366089,1.0,0.0,3.0,1.0,0.0
18088080,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7452987432479858,0.4353292286396026,0.3994922637939453,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6193739771842957,0.243827685713768,0.2047303915023803,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.638814389705658,0.269894927740097,0.1962228715419769,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6040135622024536,0.2258223444223404,0.2239768803119659,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.512742817401886,0.1459970027208328,0.7053519487380981,284.9062805175781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4242858886719,284.912109375,1.0,0.5655719637870789,1.0,1.0,0.0,1.0,-2.1196844577789307,2.119680881500244,3.6026506222697208e-06,1.6278823614120483,0.8695710897445679,0.8695710897445679,0.0,306.632080078125,318.0,51046.84765625,0.0,1650.4971923828125,1.0,280.3571472167969,283.7403259277344,296.2786560058594,299.5939636230469,293.1499938964844,293.1499938964844,280.6499938964844,38280.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644386529922485,1.0,0.0,0.0,3.6019303798675537,3.601954460144043,8.65693039031612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.31689453125,0.0,1497.1846923828125,1895.4371337890625,0.0,3070.639404296875,0.8964899778366089,1.0,0.0,3.0,1.0,0.0
18088140,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7473958134651184,0.4412379562854767,0.404449313879013,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6212003827095032,0.2472202032804489,0.2073392868041992,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6398264765739441,0.272459477186203,0.1978839039802551,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6058235168457031,0.2287384867668151,0.2266151756048202,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.5148623585700989,0.1483277827501297,0.7154878377914429,285.0683898925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4366455078125,285.0674743652344,1.0,0.5697712898254395,1.0,1.0,0.0,1.0,-2.146656513214112,2.1466526985168457,3.694746737892274e-06,1.649053692817688,1.0,1.0,0.0,309.3185119628906,321.0,51159.59765625,0.0,1695.48583984375,1.0,280.6424865722656,283.8858337402344,296.2402648925781,299.4938659667969,293.1499938964844,293.1499938964844,280.3500061035156,32046.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585363030433655,1.0,0.0,0.0,3.771228075027466,3.771252393722534,9.489839385423692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.888671875,0.0,1641.702880859375,1895.4371337890625,0.0,3015.27783203125,0.929336965084076,1.0,0.0,3.0,1.0,0.0
18088200,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7473958134651184,0.4412379562854767,0.404449313879013,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6212003827095032,0.2472202032804489,0.2073392868041992,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6398264765739441,0.272459477186203,0.1978839039802551,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6058235168457031,0.2287384867668151,0.2266151756048202,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.5148623585700989,0.1483277827501297,0.7154878377914429,285.0683898925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4366455078125,285.0674743652344,1.0,0.5697712898254395,1.0,1.0,0.0,1.0,-2.146656513214112,2.1466526985168457,3.694746737892274e-06,1.649053692817688,1.0,1.0,0.0,309.3185119628906,321.0,51159.59765625,0.0,1695.48583984375,1.0,280.6424865722656,283.8858337402344,296.2402648925781,299.4938659667969,293.1499938964844,293.1499938964844,280.3500061035156,32046.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585363030433655,1.0,0.0,0.0,3.771228075027466,3.771252393722534,9.489839385423692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.888671875,0.0,1641.702880859375,1895.4371337890625,0.0,3015.27783203125,0.929336965084076,1.0,0.0,3.0,1.0,0.0
18088260,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7491340637207031,0.4457797110080719,0.4089966714382171,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6229097843170166,0.2502124607563019,0.2099584937095642,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6406891345977783,0.2744255661964416,0.1994933038949966,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6075025200843811,0.2312669306993484,0.2292540222406387,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.5169657468795776,0.1504430025815963,0.7259111404418945,284.90509033203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.43658447265625,284.90838623046875,1.0,0.5740744471549988,1.0,1.0,0.0,1.0,-2.1734459400177,2.1734421253204346,3.787711648328696e-06,1.6702334880828855,0.9111694693565368,0.9111694693565368,0.0,312.2677307128906,324.0,52570.41015625,0.0,1741.97998046875,1.0,280.3571472167969,283.7024230957031,296.3072814941406,299.71734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36997.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980784416199,1.0,0.0,0.0,3.753653764724731,3.753678798675537,9.401598504155118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.330078125,0.0,1659.248779296875,1895.4371337890625,0.0,3145.3046875,0.9289317727088928,1.0,0.0,3.0,1.0,0.0
18088320,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7491340637207031,0.4457797110080719,0.4089966714382171,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6229097843170166,0.2502124607563019,0.2099584937095642,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6406891345977783,0.2744255661964416,0.1994933038949966,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6075025200843811,0.2312669306993484,0.2292540222406387,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.5169657468795776,0.1504430025815963,0.7259111404418945,284.90509033203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.43658447265625,284.90838623046875,1.0,0.5740744471549988,1.0,1.0,0.0,1.0,-2.1734459400177,2.1734421253204346,3.787711648328696e-06,1.6702334880828855,0.9111694693565368,0.9111694693565368,0.0,312.2677307128906,324.0,52570.41015625,0.0,1741.97998046875,1.0,280.3571472167969,283.7024230957031,296.3072814941406,299.71734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36997.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980784416199,1.0,0.0,0.0,3.753653764724731,3.753678798675537,9.401598504155118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.330078125,0.0,1659.248779296875,1895.4371337890625,0.0,3145.3046875,0.9289317727088928,1.0,0.0,3.0,1.0,0.0
18088380,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7503114938735962,0.4501669704914093,0.4128784239292145,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6241841912269592,0.2530511915683746,0.2122850567102432,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6410358548164368,0.2761527001857757,0.2007390409708023,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6086791157722473,0.2336223125457763,0.2315462082624435,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.518604040145874,0.1524203270673751,0.7351718544960022,284.88922119140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4324035644531,284.8968200683594,1.0,0.5782133936882019,1.0,1.0,0.0,1.0,-2.196768045425415,2.1967639923095703,3.869636202580296e-06,1.688659906387329,0.8365737795829773,0.8365737795829773,0.0,315.5103454589844,327.0,53227.0078125,0.0,1785.6439208984375,1.0,280.05780029296875,283.6764221191406,296.3013000488281,299.7640686035156,293.1499938964844,293.1499938964844,280.3500061035156,41126.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817688226699829,1.0,0.0,0.0,3.511664628982544,3.511688470840454,8.228475962823723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.73681640625,0.0,1421.5450439453125,1895.4371337890625,0.0,3233.15478515625,0.8800320029258728,1.0,0.0,3.0,1.0,0.0
18088440,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7503114938735962,0.4501669704914093,0.4128784239292145,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6241841912269592,0.2530511915683746,0.2122850567102432,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6410358548164368,0.2761527001857757,0.2007390409708023,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6086791157722473,0.2336223125457763,0.2315462082624435,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.518604040145874,0.1524203270673751,0.7351718544960022,284.88922119140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4324035644531,284.8968200683594,1.0,0.5782133936882019,1.0,1.0,0.0,1.0,-2.196768045425415,2.1967639923095703,3.869636202580296e-06,1.688659906387329,0.8365737795829773,0.8365737795829773,0.0,315.5103454589844,327.0,53227.0078125,0.0,1785.6439208984375,1.0,280.05780029296875,283.6764221191406,296.3013000488281,299.7640686035156,293.1499938964844,293.1499938964844,280.3500061035156,41126.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817688226699829,1.0,0.0,0.0,3.511664628982544,3.511688470840454,8.228475962823723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.73681640625,0.0,1421.5450439453125,1895.4371337890625,0.0,3233.15478515625,0.8800320029258728,1.0,0.0,3.0,1.0,0.0
18088500,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7512994408607483,0.4531948566436767,0.4152826368808746,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6250736713409424,0.2548478543758392,0.2136133760213852,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6414997577667236,0.2774754464626312,0.2015352696180343,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6095386147499084,0.2351439595222473,0.2328633964061737,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.5196785926818848,0.1536519676446914,0.7403368353843689,285.0342102050781,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4382019042969,285.0433349609375,1.0,0.5803274512290955,1.0,1.0,0.0,1.0,-2.210270643234253,2.210266590118408,3.9173837649286725e-06,1.6992602348327637,0.9356784224510192,0.9356784224510192,0.0,316.875,327.0,52945.98046875,0.0,1809.302734375,1.0,280.2991943359375,283.8229675292969,296.24371337890625,299.5708923339844,293.1499938964844,293.1499938964844,280.3500061035156,34149.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751533031463623,1.0,0.0,0.0,3.5818212032318115,3.5818443298339844,8.560539299651282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8681640625,0.0,1445.0438232421875,1895.4371337890625,0.0,3171.144287109375,0.8911845088005066,1.0,0.0,3.0,1.0,0.0
18088560,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7526708245277405,0.4563738703727722,0.4181394875049591,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6262590289115906,0.2568100392818451,0.215164378285408,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.642306387424469,0.2789827883243561,0.2025647461414337,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6107224822044373,0.2368201911449432,0.2344225347042083,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.5210908055305481,0.1550157964229583,0.7463578581809998,285.0433654785156,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.44586181640625,285.04168701171875,1.0,0.5825588703155518,1.0,1.0,0.0,1.0,-2.22623348236084,2.226229429244995,3.97425765186199e-06,1.711804986000061,0.97361022233963,0.97361022233963,0.0,318.0253601074219,330.0,53465.80078125,0.0,1835.7745361328125,1.0,280.34234619140625,283.80987548828125,296.2615661621094,299.6552124023437,293.1499938964844,293.1499938964844,280.04998779296875,32091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735527396202087,1.0,0.0,0.0,3.687559366226196,3.6875832080841056,9.073426667782768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4013671875,0.0,1545.81689453125,1895.4371337890625,0.0,3156.13427734375,0.9109337329864502,1.0,0.0,3.0,1.0,0.0
