time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7544999718666077,0.4610316455364227,0.4227719902992248,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6281759738922119,0.2601425647735595,0.2180411666631698,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6433730721473694,0.2811906337738037,0.2043245732784271,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.612572193145752,0.239612802863121,0.2372923046350479,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5235256552696228,0.1573875844478607,0.7578599452972412,284.9121398925781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4442443847656,284.9172058105469,1.0,0.5870370864868164,1.0,1.0,0.0,1.0,-2.255244731903076,2.2552406787872314,4.07898460252909e-06,1.7347445487976074,0.8792048692703247,0.8792048692703247,0.0,320.9089050292969,333.0,54751.74609375,0.0,1887.5872802734373,1.0,280.0570678710937,283.66265869140625,296.3312683105469,299.8748474121094,293.1499938964844,293.1499938964844,280.3500061035156,37810.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857316374778748,1.0,0.0,0.0,3.625995635986328,3.6260197162628174,8.772994419814495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4501953125,0.0,1520.08251953125,1895.4371337890625,0.0,3270.268310546875,0.901536762714386,1.0,0.0,3.0,1.0,0.0
18088680,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7544999718666077,0.4610316455364227,0.4227719902992248,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6281759738922119,0.2601425647735595,0.2180411666631698,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6433730721473694,0.2811906337738037,0.2043245732784271,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.612572193145752,0.239612802863121,0.2372923046350479,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5235256552696228,0.1573875844478607,0.7578599452972412,284.9121398925781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4442443847656,284.9172058105469,1.0,0.5870370864868164,1.0,1.0,0.0,1.0,-2.255244731903076,2.2552406787872314,4.07898460252909e-06,1.7347445487976074,0.8792048692703247,0.8792048692703247,0.0,320.9089050292969,333.0,54751.74609375,0.0,1887.5872802734373,1.0,280.0570678710937,283.66265869140625,296.3312683105469,299.8748474121094,293.1499938964844,293.1499938964844,280.3500061035156,37810.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857316374778748,1.0,0.0,0.0,3.625995635986328,3.6260197162628174,8.772994419814495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4501953125,0.0,1520.08251953125,1895.4371337890625,0.0,3270.268310546875,0.901536762714386,1.0,0.0,3.0,1.0,0.0
18088740,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7566410303115845,0.467018187046051,0.4277850389480591,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6302750110626221,0.2640581727027893,0.2210583537817001,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6446402072906494,0.2840765118598938,0.2062003463506698,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6145592331886292,0.2429285198450088,0.2402952462434768,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5261553525924683,0.1601282358169555,0.769794225692749,285.0716552734375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4543762207031,285.0713806152344,1.0,0.5915828347206116,1.0,1.0,0.0,1.0,-2.285720109939575,2.2857160568237305,4.190285835647956e-06,1.75868558883667,1.0,1.0,0.0,323.604248046875,336.0,54903.0,0.0,1941.737060546875,1.0,280.3429870605469,283.8085327148437,296.2967529296875,299.7809143066406,293.1499938964844,293.1499938964844,280.04998779296875,32295.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806451559066772,1.0,0.0,0.0,3.786820888519287,3.786845445632935,9.568476571075737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.953125,0.0,1662.0234375,1895.4371337890625,0.0,3222.626220703125,0.9331667423248292,1.0,0.0,3.0,1.0,0.0
18088800,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7566410303115845,0.467018187046051,0.4277850389480591,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6302750110626221,0.2640581727027893,0.2210583537817001,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6446402072906494,0.2840765118598938,0.2062003463506698,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6145592331886292,0.2429285198450088,0.2402952462434768,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5261553525924683,0.1601282358169555,0.769794225692749,285.0716552734375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4543762207031,285.0713806152344,1.0,0.5915828347206116,1.0,1.0,0.0,1.0,-2.285720109939575,2.2857160568237305,4.190285835647956e-06,1.75868558883667,1.0,1.0,0.0,323.604248046875,336.0,54903.0,0.0,1941.737060546875,1.0,280.3429870605469,283.8085327148437,296.2967529296875,299.7809143066406,293.1499938964844,293.1499938964844,280.04998779296875,32295.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806451559066772,1.0,0.0,0.0,3.786820888519287,3.786845445632935,9.568476571075737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.953125,0.0,1662.0234375,1895.4371337890625,0.0,3222.626220703125,0.9331667423248292,1.0,0.0,3.0,1.0,0.0
18088860,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7579836845397949,0.4700581729412079,0.4309656023979187,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6316829919815063,0.266361802816391,0.2230813354253769,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6455181837081909,0.2856309413909912,0.2074743211269378,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6158739328384399,0.2448603361845016,0.2423156052827835,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5279517769813538,0.1617785394191742,0.7778875827789307,284.9079895019531,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.453857421875,284.9037780761719,1.0,0.594587504863739,1.0,1.0,0.0,1.0,-2.3060832023620605,2.3060789108276367,4.265703864803072e-06,1.7747745513916016,0.9302932620048524,0.9302932620048524,0.0,325.3804931640625,336.0,56329.41015625,0.0,1978.3790283203125,1.0,280.0752868652344,283.6159973144531,296.3681335449219,300.0351257324219,293.1499938964844,293.1499938964844,280.04998779296875,35359.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912994265556335,1.0,0.0,0.0,3.807549476623535,3.80757474899292,9.673516387920245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3193359375,0.0,1710.619384765625,1895.4371337890625,0.0,3322.357666015625,0.9389016032218932,1.0,0.0,3.0,1.0,0.0
18088920,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7583985924720764,0.4715514779090881,0.4323510825634002,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6322619915008545,0.2675443887710571,0.2240789830684662,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6457576155662537,0.2863579392433166,0.2080300152301788,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6163842678070068,0.2458367794752121,0.2432964891195297,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.528732180595398,0.1626227796077728,0.7819423079490662,284.9110107421875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4511108398437,284.91455078125,1.0,0.5962234139442444,1.0,1.0,0.0,1.0,-2.3158750534057617,2.315870761871338,4.302239631215343e-06,1.7825199365615845,0.9219445586204528,0.9219445586204528,0.0,326.5801696777344,339.0,56459.92578125,0.0,1997.5244140625,1.0,280.05596923828125,283.6242980957031,296.3614196777344,300.0116882324219,293.1499938964844,293.1499938964844,279.75,36693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940867781639099,1.0,0.0,0.0,3.77901554107666,3.779041051864624,9.529072713121424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1123046875,0.0,1686.869384765625,1895.4371337890625,0.0,3348.40478515625,0.93451589345932,1.0,0.0,3.0,1.0,0.0
18088980,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.759506106376648,0.4758264422416687,0.4361358880996704,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.633781909942627,0.2708310782909393,0.2267651706933975,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.646314799785614,0.2883679568767547,0.2094717323780059,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6176846623420715,0.2485333383083343,0.2459105849266052,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.5307497978210449,0.164930060505867,0.7927052974700928,284.8929443359375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4454650878906,284.8993225097656,1.0,0.6006617546081543,1.0,1.0,0.0,1.0,-2.3420193195343018,2.342014789581299,4.400510078994557e-06,1.8031541109085083,0.8499098420143127,0.8499098420143127,0.0,329.896240234375,342.0,57241.24609375,0.0,2049.66845703125,1.0,279.7574768066406,283.5892028808594,296.3566589355469,300.0677185058594,293.1499938964844,293.1499938964844,280.04998779296875,40476.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031516909599304,1.0,0.0,0.0,3.567103624343872,3.5671277046203613,8.490334266753052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.91064453125,0.0,1475.6177978515625,1895.4371337890625,0.0,3432.945068359375,0.8915458917617798,1.0,0.0,3.0,1.0,0.0
18089040,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.759506106376648,0.4758264422416687,0.4361358880996704,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.633781909942627,0.2708310782909393,0.2267651706933975,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.646314799785614,0.2883679568767547,0.2094717323780059,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6176846623420715,0.2485333383083343,0.2459105849266052,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.5307497978210449,0.164930060505867,0.7927052974700928,284.8929443359375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4454650878906,284.8993225097656,1.0,0.6006617546081543,1.0,1.0,0.0,1.0,-2.3420193195343018,2.342014789581299,4.400510078994557e-06,1.8031541109085083,0.8499098420143127,0.8499098420143127,0.0,329.896240234375,342.0,57241.24609375,0.0,2049.66845703125,1.0,279.7574768066406,283.5892028808594,296.3566589355469,300.0677185058594,293.1499938964844,293.1499938964844,280.04998779296875,40476.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031516909599304,1.0,0.0,0.0,3.567103624343872,3.5671277046203613,8.490334266753052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.91064453125,0.0,1475.6177978515625,1895.4371337890625,0.0,3432.945068359375,0.8915458917617798,1.0,0.0,3.0,1.0,0.0
18089100,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.760465681552887,0.4788174629211426,0.4384915232658386,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6347957253456116,0.2728623151779175,0.2282728254795074,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.646889865398407,0.2898418307304382,0.2103666365146637,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.618578314781189,0.2502360045909881,0.247388869524002,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.5320146083831787,0.1663305461406707,0.7985931634902954,285.0380554199219,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4503479003906,285.0460205078125,1.0,0.6029198169708252,1.0,1.0,0.0,1.0,-2.356898784637451,2.356894493103028,4.456812803255161e-06,1.8148157596588133,0.9504485726356506,0.9504485726356506,0.0,331.2748718261719,342.0,56950.92578125,0.0,2077.685546875,1.0,280.00054931640625,283.73681640625,296.303466796875,299.8765563964844,293.1499938964844,293.1499938964844,280.04998779296875,34026.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970765471458435,1.0,0.0,0.0,3.634609699249268,3.634633302688599,8.814727152639534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.98046875,0.0,1501.41064453125,1895.4371337890625,0.0,3376.318115234375,0.9027589559555054,1.0,0.0,3.0,1.0,0.0
18089160,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7618250250816345,0.48195680975914,0.4413134455680847,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.636116087436676,0.2750617563724518,0.2300107479095459,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6478201746940613,0.2915034890174866,0.2115006446838379,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6197701692581177,0.2520978450775146,0.2491183280944824,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.5336328744888306,0.1678658872842788,0.8053646683692932,285.0458679199219,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.45709228515625,285.0445251464844,1.0,0.6053004264831543,1.0,1.0,0.0,1.0,-2.374317646026612,2.3743131160736084,4.523222742136568e-06,1.8284800052642824,0.9883000254631042,0.9883000254631042,0.0,332.4175109863281,345.0,57506.6796875,0.0,2108.892333984375,1.0,280.04278564453125,283.7249755859375,296.3222045898437,299.9658508300781,293.1499938964844,293.1499938964844,279.75,32207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958961367607117,1.0,0.0,0.0,3.734750509262085,3.734774589538574,9.307144637205056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7265625,0.0,1600.484130859375,1895.4371337890625,0.0,3365.301025390625,0.9216550588607788,1.0,0.0,3.0,1.0,0.0
18089220,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7635710835456848,0.4864264726638794,0.4458004534244537,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6382811665534973,0.2788175046443939,0.2332338541746139,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6491032242774963,0.2939875423908233,0.2134554982185363,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6216576099395752,0.2552224993705749,0.2523068785667419,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.5364130139350891,0.1705399453639984,0.8182544708251953,284.91455078125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4539794921875,284.9189758300781,1.0,0.6100588440895081,1.0,1.0,0.0,1.0,-2.405932903289795,2.405928373336792,4.645700755645521e-06,1.8536202907562256,0.8957447409629822,0.8957447409629822,0.0,335.3420715332031,348.0,58933.1953125,0.0,2169.82275390625,1.0,279.7565612792969,283.5732116699219,296.3884582519531,300.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,37443.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077065587043762,1.0,0.0,0.0,3.687697410583496,3.687721967697144,9.074105378203968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.36572265625,0.0,1586.4229736328125,1895.4371337890625,0.0,3475.307373046875,0.9149255156517028,1.0,0.0,3.0,1.0,0.0
18089280,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7635710835456848,0.4864264726638794,0.4458004534244537,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6382811665534973,0.2788175046443939,0.2332338541746139,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6491032242774963,0.2939875423908233,0.2134554982185363,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6216576099395752,0.2552224993705749,0.2523068785667419,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.5364130139350891,0.1705399453639984,0.8182544708251953,284.91455078125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4539794921875,284.9189758300781,1.0,0.6100588440895081,1.0,1.0,0.0,1.0,-2.405932903289795,2.405928373336792,4.645700755645521e-06,1.8536202907562256,0.8957447409629822,0.8957447409629822,0.0,335.3420715332031,348.0,58933.1953125,0.0,2169.82275390625,1.0,279.7565612792969,283.5732116699219,296.3884582519531,300.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,37443.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077065587043762,1.0,0.0,0.0,3.687697410583496,3.687721967697144,9.074105378203968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.36572265625,0.0,1586.4229736328125,1895.4371337890625,0.0,3475.307373046875,0.9149255156517028,1.0,0.0,3.0,1.0,0.0
18089340,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7656342387199402,0.492272138595581,0.4506548941135406,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6406456232070923,0.2831805646419525,0.2365912795066833,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6506005525588989,0.297180026769638,0.215528666973114,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6236977577209473,0.2588954865932464,0.2556259632110595,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5393756031990051,0.1735959500074386,0.8315236568450928,285.08135986328125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4626159667969,285.0823974609375,1.0,0.6148710250854492,1.0,1.0,0.0,1.0,-2.4389235973358154,2.4389188289642334,4.775299657922005e-06,1.8798412084579468,1.0,1.0,0.0,338.0485534667969,351.0,59034.5859375,0.0,2233.201904296875,1.0,280.0433349609375,283.7309875488281,296.3573303222656,300.0986328125,293.1499938964844,293.1499938964844,279.75,32962.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903114378452301,1.0,0.0,0.0,3.825256109237671,3.825281381607056,9.76369733507454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9404296875,0.0,1713.212158203125,1895.4371337890625,0.0,3432.597412109375,0.9423698782920836,1.0,0.0,3.0,1.0,0.0
18089400,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7656342387199402,0.492272138595581,0.4506548941135406,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6406456232070923,0.2831805646419525,0.2365912795066833,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6506005525588989,0.297180026769638,0.215528666973114,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6236977577209473,0.2588954865932464,0.2556259632110595,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5393756031990051,0.1735959500074386,0.8315236568450928,285.08135986328125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4626159667969,285.0823974609375,1.0,0.6148710250854492,1.0,1.0,0.0,1.0,-2.4389235973358154,2.4389188289642334,4.775299657922005e-06,1.8798412084579468,1.0,1.0,0.0,338.0485534667969,351.0,59034.5859375,0.0,2233.201904296875,1.0,280.0433349609375,283.7309875488281,296.3573303222656,300.0986328125,293.1499938964844,293.1499938964844,279.75,32962.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903114378452301,1.0,0.0,0.0,3.825256109237671,3.825281381607056,9.76369733507454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9404296875,0.0,1713.212158203125,1895.4371337890625,0.0,3432.597412109375,0.9423698782920836,1.0,0.0,3.0,1.0,0.0
18089460,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7673280835151672,0.4966218769550323,0.4550796449184418,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6429182887077332,0.2870989143848419,0.2399631440639495,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.6519710421562195,0.2997765839099884,0.2175786197185516,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6256257891654968,0.2621565759181976,0.2589629888534546,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5422799587249756,0.1763947904109954,0.8450512290000916,284.9225769042969,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4585266113281,284.92535400390625,1.0,0.6197835206985474,1.0,1.0,0.0,1.0,-2.471736192703247,2.471731424331665,4.9058198783313856e-06,1.9058107137680047,0.9429755806922911,0.9429755806922911,0.0,341.0318603515625,354.0,60771.68359375,0.0,2298.667236328125,1.0,279.7557373046875,283.5429382324219,296.4189147949219,300.3371276855469,293.1499938964844,293.1499938964844,279.45001220703125,36206.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157460927963256,1.0,0.0,0.0,3.833401918411255,3.833427667617798,9.805324907574686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6494140625,0.0,1748.5665283203125,1895.4371337890625,0.0,3549.849853515625,0.946430802345276,1.0,0.0,3.0,1.0,0.0
18089520,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7673280835151672,0.4966218769550323,0.4550796449184418,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6429182887077332,0.2870989143848419,0.2399631440639495,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.6519710421562195,0.2997765839099884,0.2175786197185516,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6256257891654968,0.2621565759181976,0.2589629888534546,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5422799587249756,0.1763947904109954,0.8450512290000916,284.9225769042969,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4585266113281,284.92535400390625,1.0,0.6197835206985474,1.0,1.0,0.0,1.0,-2.471736192703247,2.471731424331665,4.9058198783313856e-06,1.9058107137680047,0.9429755806922911,0.9429755806922911,0.0,341.0318603515625,354.0,60771.68359375,0.0,2298.667236328125,1.0,279.7557373046875,283.5429382324219,296.4189147949219,300.3371276855469,293.1499938964844,293.1499938964844,279.45001220703125,36206.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157460927963256,1.0,0.0,0.0,3.833401918411255,3.833427667617798,9.805324907574686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6494140625,0.0,1748.5665283203125,1895.4371337890625,0.0,3549.849853515625,0.946430802345276,1.0,0.0,3.0,1.0,0.0
18089580,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7682429552078247,0.5005373358726501,0.4585661292076111,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6446378827095032,0.2907294929027557,0.2429354339838028,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6526919603347778,0.3020152747631073,0.2191894948482513,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6270001530647278,0.2651276886463165,0.2618474662303924,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5445055365562439,0.1789385080337524,0.8569236397743225,284.8936767578125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4506225585937,284.8990783691406,1.0,0.624447762966156,1.0,1.0,0.0,1.0,-2.4997918605804443,2.499786853790283,5.018707724957494e-06,1.927939534187317,0.867816686630249,0.867816686630249,0.0,344.43609619140625,357.0,61676.7265625,0.0,2359.276123046875,1.0,279.4570617675781,283.4925537109375,296.4170837402344,300.4053039550781,293.1499938964844,293.1499938964844,279.75,39940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245012402534484,1.0,0.0,0.0,3.649737596511841,3.6497623920440674,8.888256388672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.109375,0.0,1562.35595703125,1895.4371337890625,0.0,3630.63916015625,0.909130334854126,1.0,0.0,3.0,1.0,0.0
18089640,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7682429552078247,0.5005373358726501,0.4585661292076111,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6446378827095032,0.2907294929027557,0.2429354339838028,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6526919603347778,0.3020152747631073,0.2191894948482513,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6270001530647278,0.2651276886463165,0.2618474662303924,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5445055365562439,0.1789385080337524,0.8569236397743225,284.8936767578125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4506225585937,284.8990783691406,1.0,0.624447762966156,1.0,1.0,0.0,1.0,-2.4997918605804443,2.499786853790283,5.018707724957494e-06,1.927939534187317,0.867816686630249,0.867816686630249,0.0,344.43609619140625,357.0,61676.7265625,0.0,2359.276123046875,1.0,279.4570617675781,283.4925537109375,296.4170837402344,300.4053039550781,293.1499938964844,293.1499938964844,279.75,39940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245012402534484,1.0,0.0,0.0,3.649737596511841,3.6497623920440674,8.888256388672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.109375,0.0,1562.35595703125,1895.4371337890625,0.0,3630.63916015625,0.909130334854126,1.0,0.0,3.0,1.0,0.0
18089700,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7691109776496887,0.5033805966377258,0.4607695043087005,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6457576751708984,0.2929464280605316,0.2445809692144394,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6533519625663757,0.3036188781261444,0.220164954662323,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6279222965240479,0.2669818997383117,0.2634556293487549,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5458698868751526,0.1804670989513397,0.863335371017456,285.0404663085937,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4544982910156,285.04718017578125,1.0,0.6268102526664734,1.0,1.0,0.0,1.0,-2.5155673027038574,2.5155622959136963,5.082548796053743e-06,1.9402732849121087,0.970569670200348,0.970569670200348,0.0,345.8334045410156,357.0,61355.81640625,0.0,2391.5869140625,1.0,279.7015380859375,283.6424865722656,296.368408203125,300.2159118652344,293.1499938964844,293.1499938964844,279.75,34047.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918910562992096,1.0,0.0,0.0,3.712840795516968,3.712864875793457,9.198265047416498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3837890625,0.0,1589.3551025390625,1895.4371337890625,0.0,3579.100830078125,0.9199823141098022,1.0,0.0,3.0,1.0,0.0
18089760,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7702257037162781,0.5063006281852722,0.4634610712528229,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.647070050239563,0.2952986359596252,0.2464750409126281,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6542462110519409,0.3053791522979736,0.2213974297046661,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.629025936126709,0.2689712345600128,0.2653403282165527,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.547465980052948,0.1821109652519226,0.8707405924797058,285.0204467773437,284.95001220703125,297.4766540527344,293.39971923828125,297.473876953125,297.45965576171875,285.0046081542969,1.0,0.6292338967323303,0.8874207139015198,0.8874207139015198,0.2000000029802322,1.0,-2.5340993404388428,2.2031173706054688,0.3309819400310516,1.6253364086151123,0.9889881014823914,0.9889881014823914,0.0,347.1825561523437,360.0,60249.3828125,0.0,2427.231689453125,1.0,279.7428894042969,283.5625,296.38580322265625,300.2854919433594,293.1499938964844,293.1499938964844,279.45001220703125,32727.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178319573402404,1.0,0.0,0.0,3.7993457317352295,3.799370765686035,9.631877446736326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.109375,0.0,1680.2708740234375,1895.4371337890625,0.0,3569.136962890625,0.9364558458328248,1.0,0.0,3.0,1.0,0.0
18089820,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7707152962684631,0.5085061192512512,0.4662675857543945,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.648463249206543,0.2981257736682892,0.2491229176521301,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.65482497215271,0.3069860935211181,0.2229019999504089,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.6301321983337402,0.271282285451889,0.2679445743560791,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.5493004322052002,0.1841365098953247,0.8814259767532349,284.7655639648437,284.95001220703125,297.5072937011719,293.41064453125,297.47869873046875,297.4447937011719,284.77880859375,1.0,0.6330302953720093,0.6993916034698486,0.6993916034698486,0.5340386629104614,1.0,-2.5590107440948486,1.3878240585327148,1.1711865663528442,0.8070446252822876,0.743561863899231,0.743561863899231,0.0,350.2409362792969,360.0,53414.75390625,0.0,2480.28466796875,1.0,279.464599609375,283.3029479980469,296.3688049316406,300.0312194824219,293.1499938964844,293.1499938964844,279.45001220703125,51709.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145861268043518,1.0,0.0,0.0,3.312995672225952,3.3130195140838623,7.323776571865892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.56005859375,0.0,1296.2479248046875,1895.4371337890625,0.0,3539.1142578125,0.8437961935997009,1.0,0.0,3.0,1.0,0.0
18089880,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7707104086875916,0.5090940594673157,0.4666478037834167,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.648663341999054,0.2987177968025207,0.249563992023468,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.6548515558242798,0.3073476552963257,0.2231147736310959,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.6302794218063354,0.2717666625976562,0.2683684825897217,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.5495700240135193,0.1845471113920211,0.8832032084465027,284.7973937988281,284.95001220703125,297.5133361816406,293.4128112792969,297.4779357910156,297.4429626464844,284.7998962402344,1.0,0.6337396502494812,0.6622622013092041,0.6622622013092041,0.6000000238418579,1.0,-2.562988519668579,1.2722355127334597,1.2907530069351196,0.6907734274864197,0.7463491559028625,0.7463491559028625,0.0,350.8606872558594,363.0,52476.2734375,0.0,2489.623046875,1.0,279.4587707519531,283.315185546875,296.3398132324219,299.90802001953125,293.1499938964844,293.1499938964844,279.75,49171.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909577250480652,1.0,0.0,0.0,3.2541985511779785,3.2542214393615723,7.066126954669016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.2626953125,0.0,1223.6591796875,1895.4371337890625,0.0,3492.679931640625,0.8311145901679993,1.0,0.0,3.0,1.0,0.0
18089940,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7722567915916443,0.5139994025230408,0.4706355929374695,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6509145498275757,0.3029929995536804,0.2528331875801086,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6561851501464844,0.3103477656841278,0.2250372469425201,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6321187615394592,0.2753389179706573,0.2715721726417541,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.5522675514221191,0.1875046342611313,0.8959583044052124,284.9011535644531,284.95001220703125,297.54998779296875,293.4261169433594,297.4789123535156,297.4446716308594,284.9033203125,1.0,0.6383543014526367,0.437103658914566,0.437103658914566,1.0,1.0,-2.593872547149658,0.8371778130531311,1.7566946744918823,0.249589517712593,0.766776978969574,0.766776978969574,0.0,353.4187316894531,366.0,48188.7890625,0.0,2555.28564453125,1.0,279.7377014160156,283.4061584472656,296.2494201660156,299.4001159667969,293.1499938964844,293.1499938964844,280.04998779296875,40625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684146404266357,1.0,0.0,0.0,3.134960889816284,3.134981155395508,6.557791039085714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26123046875,0.0,1061.8289794921875,1895.4371337890625,0.0,3107.9384765625,0.7952028512954712,1.0,0.0,3.0,1.0,0.0
18090000,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7722567915916443,0.5139994025230408,0.4706355929374695,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6509145498275757,0.3029929995536804,0.2528331875801086,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6561851501464844,0.3103477656841278,0.2250372469425201,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6321187615394592,0.2753389179706573,0.2715721726417541,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.5522675514221191,0.1875046342611313,0.8959583044052124,284.9011535644531,284.95001220703125,297.54998779296875,293.4261169433594,297.4789123535156,297.4446716308594,284.9033203125,1.0,0.6383543014526367,0.437103658914566,0.437103658914566,1.0,1.0,-2.593872547149658,0.8371778130531311,1.7566946744918823,0.249589517712593,0.766776978969574,0.766776978969574,0.0,353.4187316894531,366.0,48188.7890625,0.0,2555.28564453125,1.0,279.7377014160156,283.4061584472656,296.2494201660156,299.4001159667969,293.1499938964844,293.1499938964844,280.04998779296875,40625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684146404266357,1.0,0.0,0.0,3.134960889816284,3.134981155395508,6.557791039085714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26123046875,0.0,1061.8289794921875,1895.4371337890625,0.0,3107.9384765625,0.7952028512954712,1.0,0.0,3.0,1.0,0.0
18090060,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7737247943878174,0.517888069152832,0.4740055501461029,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6528364419937134,0.3062953054904938,0.2554618418216705,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6574904918670654,0.3127774000167846,0.2267014384269714,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.633714497089386,0.2781115472316742,0.2741765975952148,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5545204281806946,0.1897565871477127,0.9061489701271056,285.02935791015625,284.95001220703125,297.57568359375,293.4356689453125,297.4914245605469,297.4491271972656,285.02740478515625,1.0,0.6418615579605103,0.4617164134979248,0.4617164134979248,1.0,1.0,-2.6190128326416016,0.8794302344322205,1.7395825386047363,0.2864657938480377,0.8677735924720764,0.8677735924720764,0.0,355.2350769042969,366.0,48089.1875,0.0,2607.64013671875,1.0,280.0169982910156,283.5375061035156,296.2677001953125,299.27850341796875,293.1499938964844,293.1499938964844,280.04998779296875,31882.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426380157470703,1.0,0.0,0.0,3.264846086502075,3.2648658752441406,7.112441835488426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.6943359375,0.0,1117.8428955078125,1895.4371337890625,0.0,2866.37158203125,0.8166818618774414,1.0,0.0,3.0,1.0,0.0
18090120,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7743045687675476,0.5192590355873108,0.475359708070755,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6535825133323669,0.3075133264064789,0.2564969956874847,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6580038070678711,0.3136520087718963,0.227367028594017,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6343297362327576,0.2791244983673095,0.2751994729042053,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5553696751594543,0.1905678063631057,0.9100752472877502,285.02325439453125,284.95001220703125,297.5852966308594,293.4393615722656,297.4960632324219,297.44976806640625,285.02362060546875,1.0,0.6432472467422485,0.4712880551815033,0.4712880551815033,1.0,1.0,-2.6288516521453857,0.9020668268203736,1.7267847061157229,0.3070558607578277,0.8777503371238708,0.8777503371238708,0.0,355.9819030761719,369.0,48445.8046875,0.0,2628.461669921875,1.0,280.03680419921875,283.5331420898437,296.3145751953125,299.362060546875,293.1499938964844,293.1499938964844,280.3500061035156,31806.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838728666305542,1.0,0.0,0.0,3.311396837234497,3.3114171028137207,7.316709229598928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.767578125,0.0,1159.6114501953125,1895.4371337890625,0.0,2829.839599609375,0.8266816735267639,1.0,0.0,3.0,1.0,0.0
18090180,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7760106921195984,0.5241379737854004,0.4798514246940613,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6559585332870483,0.3117937445640564,0.260028064250946,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6595432162284851,0.3167273998260498,0.2295956164598465,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.6362476944923401,0.2826578319072723,0.278654932975769,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5579747557640076,0.1933242529630661,0.9230809211730956,285.1085205078125,284.95001220703125,297.6180114746094,293.45220947265625,297.512451171875,297.4515075683594,285.10662841796875,1.0,0.6481396555900574,0.5054724216461182,0.5054724216461182,1.0,1.0,-2.6617016792297363,0.977355659008026,1.684346079826355,0.3756255507469177,1.0,1.0,0.0,358.9801330566406,372.0,49269.16015625,0.0,2701.089599609375,1.0,280.3397827148437,283.6194763183594,296.4239501953125,299.5216369628906,293.1499938964844,293.1499938964844,280.04998779296875,29119.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312017917633057,1.0,0.0,0.0,3.593309164047241,3.5933313369750977,8.615539286438434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.7998046875,0.0,1420.328125,1895.4371337890625,0.0,2759.63623046875,0.8871355652809143,1.0,0.0,3.0,1.0,0.0
18090240,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7760106921195984,0.5241379737854004,0.4798514246940613,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6559585332870483,0.3117937445640564,0.260028064250946,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6595432162284851,0.3167273998260498,0.2295956164598465,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.6362476944923401,0.2826578319072723,0.278654932975769,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5579747557640076,0.1933242529630661,0.9230809211730956,285.1085205078125,284.95001220703125,297.6180114746094,293.45220947265625,297.512451171875,297.4515075683594,285.10662841796875,1.0,0.6481396555900574,0.5054724216461182,0.5054724216461182,1.0,1.0,-2.6617016792297363,0.977355659008026,1.684346079826355,0.3756255507469177,1.0,1.0,0.0,358.9801330566406,372.0,49269.16015625,0.0,2701.089599609375,1.0,280.3397827148437,283.6194763183594,296.4239501953125,299.5216369628906,293.1499938964844,293.1499938964844,280.04998779296875,29119.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312017917633057,1.0,0.0,0.0,3.593309164047241,3.5933313369750977,8.615539286438434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.7998046875,0.0,1420.328125,1895.4371337890625,0.0,2759.63623046875,0.8871355652809143,1.0,0.0,3.0,1.0,0.0
18090300,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7765037417411804,0.5256839394569397,0.48169806599617,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6568856835365295,0.3135197758674621,0.2616286277770996,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6600359678268433,0.3177927732467651,0.230550542473793,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6369625329971313,0.2840342819690704,0.2801963984966278,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.558944582939148,0.1943816244602203,0.9287856817245485,284.9550476074219,284.95001220703125,297.6334228515625,293.45849609375,297.51611328125,297.4452819824219,284.9440002441406,1.0,0.6504954695701599,0.5225645899772644,0.5225645899772644,1.0,1.0,-2.6760454177856445,1.0111843347549438,1.6648612022399902,0.4066672921180725,0.9472770690917968,0.9472770690917968,0.0,360.7432861328125,372.0,50938.84765625,0.0,2735.276123046875,1.0,280.0981750488281,283.4359741210937,296.5260925292969,299.8411865234375,293.1499938964844,293.1499938964844,280.04998779296875,31591.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431123495101929,1.0,0.0,0.0,3.6684300899505615,3.6684534549713135,8.979533276942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.525390625,0.0,1520.6201171875,1895.4371337890625,0.0,2870.807373046875,0.905035436153412,1.0,0.0,3.0,1.0,0.0
18090360,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7763777375221252,0.5266604423522949,0.4827979505062103,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6573505401611328,0.3148990273475647,0.2628982961177826,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6600239872932434,0.3184715807437897,0.2311751693487167,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6372509002685547,0.285078227519989,0.2813718318939209,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5593777298927307,0.1951516419649124,0.9330955743789672,284.9130554199219,284.95001220703125,297.64825439453125,293.4647216796875,297.51470947265625,297.43389892578125,284.9131164550781,1.0,0.6526486277580261,0.520588755607605,0.520588755607605,1.0,1.0,-2.686509847640991,1.0144236087799072,1.6720863580703735,0.4079978764057159,0.9108263850212096,0.9108263850212096,0.0,362.8694458007813,375.0,51163.20703125,0.0,2764.330322265625,1.0,280.05743408203125,283.40020751953125,296.53912353515625,299.8605651855469,293.1499938964844,293.1499938964844,279.75,34901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514106273651123,1.0,0.0,0.0,3.659235000610352,3.6592588424682617,8.934574111663096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.52734375,0.0,1535.2274169921875,1895.4371337890625,0.0,2948.48486328125,0.906029462814331,1.0,0.0,3.0,1.0,0.0
18090420,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7758592963218689,0.5286595821380615,0.4845990240573883,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6579144597053528,0.3174396455287933,0.2650664150714874,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6596338152885437,0.319643884897232,0.2320937663316726,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6374696493148804,0.2869292199611664,0.2832843959331512,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5596688389778137,0.1963910907506942,0.9396026730537416,284.8768310546875,284.95001220703125,297.6762084960937,293.47686767578125,297.5116882324219,297.41278076171875,284.87994384765625,1.0,0.6564937233924866,0.5166370272636414,0.5166370272636414,1.0,1.0,-2.702963590621948,1.015079379081726,1.6878842115402222,0.4054998457431793,0.8205220103263855,0.8205220103263855,0.0,367.0916442871094,378.0,51557.0234375,0.0,2814.4501953125,1.0,279.7591552734375,283.3478088378906,296.5238342285156,299.89990234375,293.1499938964844,293.1499938964844,280.04998779296875,40618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643463850021362,1.0,0.0,0.0,3.431656837463379,3.4316797256469727,7.857801165300771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.5634765625,0.0,1336.0360107421875,1895.4371337890625,0.0,3069.774169921875,0.8614988923072815,1.0,0.0,3.0,1.0,0.0
