time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7758592963218689,0.5286595821380615,0.4845990240573883,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6579144597053528,0.3174396455287933,0.2650664150714874,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6596338152885437,0.319643884897232,0.2320937663316726,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6374696493148804,0.2869292199611664,0.2832843959331512,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5596688389778137,0.1963910907506942,0.9396026730537416,284.8768310546875,284.95001220703125,297.6762084960937,293.47686767578125,297.5116882324219,297.41278076171875,284.87994384765625,1.0,0.6564937233924866,0.5166370272636414,0.5166370272636414,1.0,1.0,-2.702963590621948,1.015079379081726,1.6878842115402222,0.4054998457431793,0.8205220103263855,0.8205220103263855,0.0,367.0916442871094,378.0,51557.0234375,0.0,2814.4501953125,1.0,279.7591552734375,283.3478088378906,296.5238342285156,299.89990234375,293.1499938964844,293.1499938964844,280.04998779296875,40618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643463850021362,1.0,0.0,0.0,3.431656837463379,3.4316797256469727,7.857801165300771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.5634765625,0.0,1336.0360107421875,1895.4371337890625,0.0,3069.774169921875,0.8614988923072815,1.0,0.0,3.0,1.0,0.0
18090540,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7766962647438049,0.5326127409934998,0.487880676984787,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6593406200408936,0.320852518081665,0.267708271741867,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.660234808921814,0.3218794167041778,0.2335443645715713,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6384516358375549,0.2895656824111938,0.2856782078742981,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.5607075095176697,0.1981260329484939,0.9472010135650636,285.0023498535156,284.95001220703125,297.7020874023437,293.4887084960937,297.5191650390625,297.4100036621094,285.0020751953125,1.0,0.660279393196106,0.5126853585243225,0.5126853585243225,1.0,1.0,-2.724385976791382,1.0177221298217771,1.706663727760315,0.4032764136791229,0.9196823239326476,0.9196823239326476,0.0,370.1419677734375,381.0,51268.94140625,0.0,2869.078125,1.0,280.040771484375,283.4756164550781,296.4660949707031,299.7390441894531,293.1499938964844,293.1499938964844,279.75,33104.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551968932151794,1.0,0.0,0.0,3.567692518234253,3.567715167999268,8.493137215737079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.732421875,0.0,1422.3367919921875,1895.4371337890625,0.0,2983.968017578125,0.8848242163658142,1.0,0.0,3.0,1.0,0.0
18090600,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7766962647438049,0.5326127409934998,0.487880676984787,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6593406200408936,0.320852518081665,0.267708271741867,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.660234808921814,0.3218794167041778,0.2335443645715713,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6384516358375549,0.2895656824111938,0.2856782078742981,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.5607075095176697,0.1981260329484939,0.9472010135650636,285.0023498535156,284.95001220703125,297.7020874023437,293.4887084960937,297.5191650390625,297.4100036621094,285.0020751953125,1.0,0.660279393196106,0.5126853585243225,0.5126853585243225,1.0,1.0,-2.724385976791382,1.0177221298217771,1.706663727760315,0.4032764136791229,0.9196823239326476,0.9196823239326476,0.0,370.1419677734375,381.0,51268.94140625,0.0,2869.078125,1.0,280.040771484375,283.4756164550781,296.4660949707031,299.7390441894531,293.1499938964844,293.1499938964844,279.75,33104.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551968932151794,1.0,0.0,0.0,3.567692518234253,3.567715167999268,8.493137215737079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.732421875,0.0,1422.3367919921875,1895.4371337890625,0.0,2983.968017578125,0.8848242163658142,1.0,0.0,3.0,1.0,0.0
18090660,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7769926190376282,0.5349743366241455,0.4904512465000152,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.660515546798706,0.3236895203590393,0.270217627286911,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.660570502281189,0.3234430253505707,0.2348591238260269,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6392130851745605,0.2916755080223083,0.2879358232021332,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5614898800849915,0.1994707435369491,0.9543374180793762,284.9118957519531,284.95001220703125,297.7260131835937,293.5002136230469,297.5191955566406,297.3959655761719,284.91461181640625,1.0,0.6639803051948547,0.51161789894104,0.51161789894104,1.0,1.0,-2.743898391723633,1.0240832567214966,1.719815015792847,0.4049082994461059,0.8381624221801758,0.8381624221801758,0.0,373.4963684082031,384.0,52096.51171875,0.0,2922.068603515625,1.0,279.75836181640625,283.3670654296875,296.5284729003906,299.918212890625,293.1499938964844,293.1499938964844,280.04998779296875,38685.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648529052734375,1.0,0.0,0.0,3.4488329887390137,3.4488556385040283,7.936657766549615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.2783203125,0.0,1339.649658203125,1895.4371337890625,0.0,3074.525634765625,0.8632807731628418,1.0,0.0,3.0,1.0,0.0
18090720,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7769926190376282,0.5349743366241455,0.4904512465000152,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.660515546798706,0.3236895203590393,0.270217627286911,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.660570502281189,0.3234430253505707,0.2348591238260269,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6392130851745605,0.2916755080223083,0.2879358232021332,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5614898800849915,0.1994707435369491,0.9543374180793762,284.9118957519531,284.95001220703125,297.7260131835937,293.5002136230469,297.5191955566406,297.3959655761719,284.91461181640625,1.0,0.6639803051948547,0.51161789894104,0.51161789894104,1.0,1.0,-2.743898391723633,1.0240832567214966,1.719815015792847,0.4049082994461059,0.8381624221801758,0.8381624221801758,0.0,373.4963684082031,384.0,52096.51171875,0.0,2922.068603515625,1.0,279.75836181640625,283.3670654296875,296.5284729003906,299.918212890625,293.1499938964844,293.1499938964844,280.04998779296875,38685.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648529052734375,1.0,0.0,0.0,3.4488329887390137,3.4488556385040283,7.936657766549615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.2783203125,0.0,1339.649658203125,1895.4371337890625,0.0,3074.525634765625,0.8632807731628418,1.0,0.0,3.0,1.0,0.0
18090780,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7776636481285095,0.5385256409645081,0.4934132993221283,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6619088053703308,0.3270193934440613,0.2728272974491119,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6611616015434265,0.325603038072586,0.2362926751375198,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6401612162590027,0.2942209839820862,0.2902829945087433,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5624256730079651,0.2010889500379562,0.9615362286567688,285.02166748046875,284.95001220703125,297.7481384277344,293.5113830566406,297.5252685546875,297.3925170898437,285.02056884765625,1.0,0.6676127314567566,0.5105504989624023,0.5105504989624023,1.0,1.0,-2.764335870742798,1.0309839248657229,1.7333520650863647,0.4066140651702881,0.9446039795875548,0.9446039795875548,0.0,376.4737854003906,387.0,51936.05859375,0.0,2975.6845703125,1.0,280.0410461425781,283.4792785644531,296.49322509765625,299.802978515625,293.1499938964844,293.1499938964844,279.75,32284.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572410941123962,1.0,0.0,0.0,3.61188554763794,3.611908435821533,8.704849392415781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.857421875,0.0,1463.667236328125,1895.4371337890625,0.0,3003.1328125,0.8940739631652832,1.0,0.0,3.0,1.0,0.0
18090840,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7776636481285095,0.5385256409645081,0.4934132993221283,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6619088053703308,0.3270193934440613,0.2728272974491119,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6611616015434265,0.325603038072586,0.2362926751375198,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6401612162590027,0.2942209839820862,0.2902829945087433,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5624256730079651,0.2010889500379562,0.9615362286567688,285.02166748046875,284.95001220703125,297.7481384277344,293.5113830566406,297.5252685546875,297.3925170898437,285.02056884765625,1.0,0.6676127314567566,0.5105504989624023,0.5105504989624023,1.0,1.0,-2.764335870742798,1.0309839248657229,1.7333520650863647,0.4066140651702881,0.9446039795875548,0.9446039795875548,0.0,376.4737854003906,387.0,51936.05859375,0.0,2975.6845703125,1.0,280.0410461425781,283.4792785644531,296.49322509765625,299.802978515625,293.1499938964844,293.1499938964844,279.75,32284.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572410941123962,1.0,0.0,0.0,3.61188554763794,3.611908435821533,8.704849392415781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.857421875,0.0,1463.667236328125,1895.4371337890625,0.0,3003.1328125,0.8940739631652832,1.0,0.0,3.0,1.0,0.0
18090900,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7779213190078735,0.5395972728729248,0.4947914183139801,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.66258704662323,0.3284275531768799,0.2741361558437347,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6614423394203186,0.3263839185237884,0.237014353275299,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6406208276748657,0.295260488986969,0.2914625406265259,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5628820657730103,0.2017348855733871,0.9651788473129272,284.88671875,284.95001220703125,297.75860595703125,293.516845703125,297.5250549316406,297.3861389160156,284.8813171386719,1.0,0.6694369912147522,0.5100167989730835,0.5100167989730835,1.0,1.0,-2.774510145187378,1.0343841314315796,1.7401258945465088,0.4075975716114044,0.8579214215278625,0.8579214215278625,0.0,378.0255126953125,387.0,52981.3984375,0.0,3002.921875,1.0,279.7981872558594,283.32281494140625,296.56103515625,300.04071044921875,293.1499938964844,293.1499938964844,279.75,36440.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649716377258301,1.0,0.0,0.0,3.601714611053467,3.601738214492798,8.65589299792191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.35791015625,0.0,1483.3623046875,1895.4371337890625,0.0,3075.63916015625,0.8925179839134216,1.0,0.0,3.0,1.0,0.0
18090960,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7777073979377747,0.5403974056243896,0.4955857396125793,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.662929892539978,0.3296642005443573,0.2752106487751007,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6613578200340271,0.3269702494144439,0.2374986559152603,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6407758593559265,0.2961342632770538,0.2923871278762817,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.562981367111206,0.2022404074668884,0.9679244756698608,284.9066162109375,284.95001220703125,297.7686767578125,293.522216796875,297.5232238769531,297.3773193359375,284.9096984863281,1.0,0.671130895614624,0.5093510150909424,0.5093510150909424,1.0,1.0,-2.781979322433472,1.0364242792129517,1.7455549240112305,0.4078437983989715,0.8512305617332458,0.8512305617332458,0.0,379.87835693359375,390.0,52855.203125,0.0,3026.40380859375,1.0,279.7578430175781,283.34783935546875,296.5570983886719,299.9958190917969,293.1499938964844,293.1499938964844,280.04998779296875,38451.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683353066444397,1.0,0.0,0.0,3.516427993774414,3.516451358795166,8.250813721133454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.3662109375,0.0,1407.24853515625,1895.4371337890625,0.0,3107.194580078125,0.8777329921722412,1.0,0.0,3.0,1.0,0.0
18091020,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7781660556793213,0.5436081886291504,0.498183935880661,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6641743183135986,0.3328383266925812,0.2776760756969452,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6618064641952515,0.3289672434329986,0.238800436258316,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6415770053863525,0.2985096573829651,0.2945545315742492,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5636849999427795,0.203680083155632,0.9742618799209596,285.0232849121094,284.95001220703125,297.7877502441406,293.5327453613281,297.5278015136719,297.3735046386719,285.02215576171875,1.0,0.6745567917823792,0.5080195069313049,0.5080195069313049,1.0,1.0,-2.80036735534668,1.0418283939361572,1.758539080619812,0.4095483422279358,0.9617082476615906,0.9617082476615906,0.0,382.8839721679688,393.0,52613.9609375,0.0,3077.2255859375,1.0,280.04156494140625,283.4678649902344,296.5168151855469,299.8707580566406,293.1499938964844,293.1499938964844,279.75,32376.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611493110656738,1.0,0.0,0.0,3.671797752380371,3.671821355819702,8.996028100227704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5361328125,0.0,1530.280029296875,1895.4371337890625,0.0,3039.78466796875,0.9076434373855592,1.0,0.0,3.0,1.0,0.0
18091080,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7781660556793213,0.5436081886291504,0.498183935880661,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6641743183135986,0.3328383266925812,0.2776760756969452,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6618064641952515,0.3289672434329986,0.238800436258316,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6415770053863525,0.2985096573829651,0.2945545315742492,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5636849999427795,0.203680083155632,0.9742618799209596,285.0232849121094,284.95001220703125,297.7877502441406,293.5327453613281,297.5278015136719,297.3735046386719,285.02215576171875,1.0,0.6745567917823792,0.5080195069313049,0.5080195069313049,1.0,1.0,-2.80036735534668,1.0418283939361572,1.758539080619812,0.4095483422279358,0.9617082476615906,0.9617082476615906,0.0,382.8839721679688,393.0,52613.9609375,0.0,3077.2255859375,1.0,280.04156494140625,283.4678649902344,296.5168151855469,299.8707580566406,293.1499938964844,293.1499938964844,279.75,32376.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611493110656738,1.0,0.0,0.0,3.671797752380371,3.671821355819702,8.996028100227704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5361328125,0.0,1530.280029296875,1895.4371337890625,0.0,3039.78466796875,0.9076434373855592,1.0,0.0,3.0,1.0,0.0
18091140,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7780822515487671,0.545167088508606,0.500088095664978,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6651005744934082,0.3353416621685028,0.2799485921859741,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6619194746017456,0.3301893174648285,0.2399080395698547,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6420934200286865,0.3002668619155884,0.2965140640735626,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.5640706419944763,0.2046685367822647,0.9799213409423828,284.9014892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5247802734375,297.3585205078125,284.9042663574219,1.0,0.6778848767280579,0.5066879391670227,0.5066879391670227,1.0,1.0,-2.816366195678711,1.046130895614624,1.770235300064087,0.4112462103366852,0.8624776601791382,0.8624776601791382,0.0,386.2741088867188,396.0,53557.4453125,0.0,3125.572265625,1.0,279.7573547363281,283.32958984375,296.5774841308594,300.0604858398437,293.1499938964844,293.1499938964844,280.04998779296875,38424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721579909324646,1.0,0.0,0.0,3.580815076828003,3.580838680267334,8.555729777981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.619140625,0.0,1475.344482421875,1895.4371337890625,0.0,3143.052978515625,0.8919270038604736,1.0,0.0,3.0,1.0,0.0
18091200,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7780822515487671,0.545167088508606,0.500088095664978,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6651005744934082,0.3353416621685028,0.2799485921859741,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6619194746017456,0.3301893174648285,0.2399080395698547,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6420934200286865,0.3002668619155884,0.2965140640735626,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.5640706419944763,0.2046685367822647,0.9799213409423828,284.9014892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5247802734375,297.3585205078125,284.9042663574219,1.0,0.6778848767280579,0.5066879391670227,0.5066879391670227,1.0,1.0,-2.816366195678711,1.046130895614624,1.770235300064087,0.4112462103366852,0.8624776601791382,0.8624776601791382,0.0,386.2741088867188,396.0,53557.4453125,0.0,3125.572265625,1.0,279.7573547363281,283.32958984375,296.5774841308594,300.0604858398437,293.1499938964844,293.1499938964844,280.04998779296875,38424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721579909324646,1.0,0.0,0.0,3.580815076828003,3.580838680267334,8.555729777981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.619140625,0.0,1475.344482421875,1895.4371337890625,0.0,3143.052978515625,0.8919270038604736,1.0,0.0,3.0,1.0,0.0
18091260,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7782500386238098,0.5475590229034424,0.501852810382843,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6659491658210754,0.3377855718135834,0.2817907035350799,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.66213059425354,0.3316848874092102,0.2408249080181121,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6425907015800476,0.3020549714565277,0.2980865240097046,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.5644270181655884,0.2056974321603775,0.9842653274536132,285.033935546875,284.95001220703125,297.8190002441406,293.55084228515625,297.5278015136719,297.35565185546875,285.0321960449219,1.0,0.6804578900337219,0.5056478977203369,0.5056478977203369,1.0,1.0,-2.82929801940918,1.0496655702590942,1.779632329940796,0.412476897239685,0.9719437956809998,0.9719437956809998,0.0,388.7208557128906,396.0,53110.76953125,0.0,3163.567138671875,1.0,280.0342102050781,283.46685791015625,296.52520751953125,299.8994445800781,293.1499938964844,293.1499938964844,280.04998779296875,32429.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647680878639221,1.0,0.0,0.0,3.699520349502564,3.6995441913604736,9.132383524956822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.17431640625,0.0,1561.88330078125,1895.4371337890625,0.0,3073.730224609375,0.9141074419021606,1.0,0.0,3.0,1.0,0.0
18091320,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.778414249420166,0.5481520295143127,0.5024434924125671,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6662524342536926,0.3384147882461548,0.2823167145252228,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6622836589813232,0.3320793509483337,0.2411205619573593,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6427971124649048,0.3025195598602295,0.2985491156578064,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.564609169960022,0.2059710621833801,0.9855855703353882,285.0260314941406,284.95001220703125,297.8222351074219,293.55279541015625,297.5286865234375,297.35516357421875,285.0243225097656,1.0,0.6811308264732361,0.5053879022598267,0.5053879022598267,1.0,1.0,-2.833250045776367,1.05085027217865,1.7823998928070068,0.4128966629505157,0.9773111343383788,0.9773111343383788,0.0,389.2484130859375,399.0,53226.125,0.0,3174.166015625,1.0,280.0428771972656,283.4583435058594,296.5350341796875,299.92822265625,293.1499938964844,293.1499938964844,279.75,32479.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646911978721619,1.0,0.0,0.0,3.727072477340698,3.727096557617188,9.268915732718596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.701171875,0.0,1593.7176513671875,1895.4371337890625,0.0,3073.0087890625,0.9199500679969788,1.0,0.0,3.0,1.0,0.0
18091380,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7782261967658997,0.5494604706764221,0.5041626691818237,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6670973300933838,0.3408108949661255,0.2845172584056854,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.662326455116272,0.3331875205039978,0.2421628683805465,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6432267427444458,0.3041495680809021,0.3004036843776703,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.5648511648178101,0.2068260312080383,0.9906919598579408,284.89678955078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5252380371094,297.34088134765625,284.8996887207031,1.0,0.6843032836914062,0.5040878653526306,0.5040878653526306,1.0,1.0,-2.848055124282837,1.054723858833313,1.793331265449524,0.4136154055595398,0.8726107478141785,0.8726107478141785,0.0,392.6004943847656,402.0,54191.90234375,0.0,3220.7470703125,1.0,279.7567443847656,283.3135986328125,296.59619140625,300.1191711425781,293.1499938964844,293.1499938964844,280.04998779296875,38494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87554931640625,1.0,0.0,0.0,3.638559103012085,3.638583421707153,8.833893616611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.62841796875,0.0,1539.083740234375,1895.4371337890625,0.0,3174.85791015625,0.904603898525238,1.0,0.0,3.0,1.0,0.0
18091440,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7782261967658997,0.5494604706764221,0.5041626691818237,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6670973300933838,0.3408108949661255,0.2845172584056854,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.662326455116272,0.3331875205039978,0.2421628683805465,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6432267427444458,0.3041495680809021,0.3004036843776703,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.5648511648178101,0.2068260312080383,0.9906919598579408,284.89678955078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5252380371094,297.34088134765625,284.8996887207031,1.0,0.6843032836914062,0.5040878653526306,0.5040878653526306,1.0,1.0,-2.848055124282837,1.054723858833313,1.793331265449524,0.4136154055595398,0.8726107478141785,0.8726107478141785,0.0,392.6004943847656,402.0,54191.90234375,0.0,3220.7470703125,1.0,279.7567443847656,283.3135986328125,296.59619140625,300.1191711425781,293.1499938964844,293.1499938964844,280.04998779296875,38494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87554931640625,1.0,0.0,0.0,3.638559103012085,3.638583421707153,8.833893616611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.62841796875,0.0,1539.083740234375,1895.4371337890625,0.0,3174.85791015625,0.904603898525238,1.0,0.0,3.0,1.0,0.0
18091500,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7780925631523132,0.5507249236106873,0.5049545168876648,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6674581170082092,0.3422251343727112,0.2855503857135772,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6622816324234009,0.3339924812316894,0.2426180243492126,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6433784365653992,0.3051468431949615,0.3012467920780182,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.5648762583732605,0.2073597311973571,0.9928564429283142,285.0292663574219,284.95001220703125,297.8455810546875,293.5669860839844,297.52618408203125,297.33807373046875,285.0337829589844,1.0,0.6858036518096924,0.503437876701355,0.503437876701355,1.0,1.0,-2.8546242713928223,1.0563441514968872,1.7982800006866455,0.413419634103775,0.9645204544067384,0.9645204544067384,0.0,394.241943359375,402.0,53512.23828125,0.0,3242.299072265625,1.0,280.001953125,283.4584350585937,296.54071044921875,299.9169006347656,293.1499938964844,293.1499938964844,280.04998779296875,33825.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696974515914917,1.0,0.0,0.0,3.691295146942138,3.691319227218628,9.091820061257748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.42431640625,0.0,1563.142578125,1895.4371337890625,0.0,3119.972900390625,0.9148691296577454,1.0,0.0,3.0,1.0,0.0
18091560,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.778421938419342,0.5522475838661194,0.5063134431838989,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6681473851203918,0.3438005149364471,0.2868094146251678,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6625936627388,0.3349806070327759,0.2433005571365356,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6438236236572266,0.3062920272350311,0.3023266494274139,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.5652275681495667,0.2080088853836059,0.9957950115203856,285.0283203125,284.95001220703125,297.8529663085937,293.571533203125,297.5287475585937,297.3379821777344,285.0268859863281,1.0,0.6873987317085266,0.5027719140052795,0.5027719140052795,1.0,1.0,-2.863684892654419,1.058968424797058,1.8047164678573608,0.4136708378791809,0.9916226863861084,0.9916226863861084,0.0,395.5519104003906,405.0,53788.76953125,0.0,3267.490478515625,1.0,280.0429992675781,283.4505310058594,296.5530090332031,299.9818115234375,293.1499938964844,293.1499938964844,279.75,32661.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679313659667969,1.0,0.0,0.0,3.774939775466919,3.7749643325805664,9.508528933110938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.673828125,0.0,1650.825927734375,1895.4371337890625,0.0,3103.40478515625,0.9310097694396972,1.0,0.0,3.0,1.0,0.0
18091620,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7781524062156677,0.5533486604690552,0.5078721642494202,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6689291000366211,0.3461142182350158,0.2889499962329864,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6625782251358032,0.3359916806221008,0.2442816346883773,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6441805362701416,0.3078131377696991,0.3040851950645447,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.5653530359268188,0.2087536007165908,1.0004183053970337,284.8934936523437,284.95001220703125,297.8673400878906,293.5804138183594,297.5252380371094,297.32452392578125,284.8963317871094,1.0,0.6904378533363342,0.5014399886131287,0.5014399886131287,1.0,1.0,-2.8774430751800537,1.0623003244400024,1.8151426315307613,0.4138607084751129,0.8832736611366272,0.8832736611366272,0.0,398.87884521484375,408.0,54788.234375,0.0,3312.529052734375,1.0,279.75634765625,283.2997436523437,296.6135559082031,300.1737365722656,293.1499938964844,293.1499938964844,280.04998779296875,38449.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786004781723022,1.0,0.0,0.0,3.6924569606781006,3.692481756210327,9.097543625102844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.19775390625,0.0,1599.4583740234375,1895.4371337890625,0.0,3203.46337890625,0.9164998531341552,1.0,0.0,3.0,1.0,0.0
18091680,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7781524062156677,0.5533486604690552,0.5078721642494202,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6689291000366211,0.3461142182350158,0.2889499962329864,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6625782251358032,0.3359916806221008,0.2442816346883773,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6441805362701416,0.3078131377696991,0.3040851950645447,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.5653530359268188,0.2087536007165908,1.0004183053970337,284.8934936523437,284.95001220703125,297.8673400878906,293.5804138183594,297.5252380371094,297.32452392578125,284.8963317871094,1.0,0.6904378533363342,0.5014399886131287,0.5014399886131287,1.0,1.0,-2.8774430751800537,1.0623003244400024,1.8151426315307613,0.4138607084751129,0.8832736611366272,0.8832736611366272,0.0,398.87884521484375,408.0,54788.234375,0.0,3312.529052734375,1.0,279.75634765625,283.2997436523437,296.6135559082031,300.1737365722656,293.1499938964844,293.1499938964844,280.04998779296875,38449.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786004781723022,1.0,0.0,0.0,3.6924569606781006,3.692481756210327,9.097543625102844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.19775390625,0.0,1599.4583740234375,1895.4371337890625,0.0,3203.46337890625,0.9164998531341552,1.0,0.0,3.0,1.0,0.0
18091740,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7782439589500427,0.5559118986129761,0.5098004341125488,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6699265837669373,0.3490450978279114,0.2911829650402069,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6627910137176514,0.3377024233341217,0.2453525513410568,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.644711434841156,0.3098622262477875,0.305908739566803,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.56563401222229,0.2098498940467834,1.0050842761993408,285.0309753417969,284.95001220703125,297.8812561035156,293.5889587402344,297.528564453125,297.3221130371094,285.0296936035156,1.0,0.6934034824371338,0.500108003616333,0.500108003616333,1.0,1.0,-2.891997575759888,1.065927028656006,1.8260705471038816,0.4141799807548523,1.0,1.0,0.0,401.8120422363281,410.0,54309.5546875,0.0,3357.676513671875,1.0,280.0435791015625,283.4438171386719,296.5697937011719,300.0321655273437,293.1499938964844,293.1499938964844,279.75,32892.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870857298374176,1.0,0.0,0.0,3.819253444671631,3.819278717041016,9.733079195939354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.548828125,0.0,1705.419677734375,1895.4371337890625,0.0,3130.8525390625,0.941070318222046,1.0,0.0,3.0,1.0,0.0
18091800,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7782439589500427,0.5559118986129761,0.5098004341125488,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6699265837669373,0.3490450978279114,0.2911829650402069,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6627910137176514,0.3377024233341217,0.2453525513410568,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.644711434841156,0.3098622262477875,0.305908739566803,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.56563401222229,0.2098498940467834,1.0050842761993408,285.0309753417969,284.95001220703125,297.8812561035156,293.5889587402344,297.528564453125,297.3221130371094,285.0296936035156,1.0,0.6934034824371338,0.500108003616333,0.500108003616333,1.0,1.0,-2.891997575759888,1.065927028656006,1.8260705471038816,0.4141799807548523,1.0,1.0,0.0,401.8120422363281,410.0,54309.5546875,0.0,3357.676513671875,1.0,280.0435791015625,283.4438171386719,296.5697937011719,300.0321655273437,293.1499938964844,293.1499938964844,279.75,32892.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870857298374176,1.0,0.0,0.0,3.819253444671631,3.819278717041016,9.733079195939354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.548828125,0.0,1705.419677734375,1895.4371337890625,0.0,3130.8525390625,0.941070318222046,1.0,0.0,3.0,1.0,0.0
18091860,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7780462503433228,0.5567315220832825,0.5111255645751953,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6708135604858398,0.3512970507144928,0.2932617962360382,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6628735661506653,0.3386262953281402,0.2462629675865173,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6451406478881836,0.3112857639789581,0.3075610995292663,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5658239722251892,0.2105199098587036,1.0092744827270508,284.8927307128906,284.95001220703125,297.8948974609375,293.59716796875,297.5254211425781,297.309814453125,284.8949279785156,1.0,0.6960546970367432,0.4987377226352691,0.4987377226352691,1.0,1.0,-2.904656410217285,1.0686081647872925,1.836048245429993,0.4145154058933258,0.8947945833206177,0.8947945833206177,0.0,404.6480407714844,410.0,55347.5625,0.0,3398.6298828125,1.0,279.7569580078125,283.2886657714844,296.62896728515625,300.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,38264.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230991363525,1.0,0.0,0.0,3.743067979812622,3.743093252182007,9.348646017315332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.9951171875,0.0,1656.57373046875,1895.4371337890625,0.0,3228.97900390625,0.9276683330535888,1.0,0.0,3.0,1.0,0.0
18091920,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7780462503433228,0.5567315220832825,0.5111255645751953,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6708135604858398,0.3512970507144928,0.2932617962360382,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6628735661506653,0.3386262953281402,0.2462629675865173,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6451406478881836,0.3112857639789581,0.3075610995292663,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5658239722251892,0.2105199098587036,1.0092744827270508,284.8927307128906,284.95001220703125,297.8948974609375,293.59716796875,297.5254211425781,297.309814453125,284.8949279785156,1.0,0.6960546970367432,0.4987377226352691,0.4987377226352691,1.0,1.0,-2.904656410217285,1.0686081647872925,1.836048245429993,0.4145154058933258,0.8947945833206177,0.8947945833206177,0.0,404.6480407714844,410.0,55347.5625,0.0,3398.6298828125,1.0,279.7569580078125,283.2886657714844,296.62896728515625,300.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,38264.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230991363525,1.0,0.0,0.0,3.743067979812622,3.743093252182007,9.348646017315332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.9951171875,0.0,1656.57373046875,1895.4371337890625,0.0,3228.97900390625,0.9276683330535888,1.0,0.0,3.0,1.0,0.0
18091980,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7786356210708618,0.5590859055519104,0.512771725654602,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6722961664199829,0.3541886806488037,0.2954014241695404,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6635459661483765,0.3402646481990814,0.2472312152385711,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6460760235786438,0.3132516741752624,0.3092353940010071,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.5665265321731567,0.2115522027015686,1.0133332014083862,285.03448486328125,284.95001220703125,297.9084167480469,293.60504150390625,297.5292053222656,297.3085327148437,285.0340576171875,1.0,0.6979731321334839,0.4973673820495605,0.4973673820495605,1.0,1.0,-2.917708396911621,1.0714044570922852,1.8463038206100464,0.4149901568889618,1.0,1.0,0.0,405.87060546875,410.0,54751.421875,0.0,3432.70458984375,1.0,280.0432434082031,283.43975830078125,296.5857238769531,300.0775451660156,293.1499938964844,293.1499938964844,279.75,33475.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735631704330444,1.0,0.0,0.0,3.852932929992676,3.85295844078064,9.905494380291202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.271484375,0.0,1750.938232421875,1895.4371337890625,0.0,3156.232421875,0.9489083290100098,1.0,0.0,3.0,1.0,0.0
18092040,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7786356210708618,0.5590859055519104,0.512771725654602,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6722961664199829,0.3541886806488037,0.2954014241695404,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6635459661483765,0.3402646481990814,0.2472312152385711,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6460760235786438,0.3132516741752624,0.3092353940010071,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.5665265321731567,0.2115522027015686,1.0133332014083862,285.03448486328125,284.95001220703125,297.9084167480469,293.60504150390625,297.5292053222656,297.3085327148437,285.0340576171875,1.0,0.6979731321334839,0.4973673820495605,0.4973673820495605,1.0,1.0,-2.917708396911621,1.0714044570922852,1.8463038206100464,0.4149901568889618,1.0,1.0,0.0,405.87060546875,410.0,54751.421875,0.0,3432.70458984375,1.0,280.0432434082031,283.43975830078125,296.5857238769531,300.0775451660156,293.1499938964844,293.1499938964844,279.75,33475.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735631704330444,1.0,0.0,0.0,3.852932929992676,3.85295844078064,9.905494380291202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.271484375,0.0,1750.938232421875,1895.4371337890625,0.0,3156.232421875,0.9489083290100098,1.0,0.0,3.0,1.0,0.0
18092100,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7791038155555725,0.5596795082092285,0.5137037634849548,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6731938123703003,0.3554202616214752,0.2965374290943146,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6640418171882629,0.340834766626358,0.2477779537439346,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6466837525367737,0.3140416145324707,0.3101405203342438,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5670384764671326,0.2119441330432891,1.0156186819076538,284.893310546875,284.95001220703125,297.9151916503906,293.6088256835937,297.5291748046875,297.304931640625,284.8866271972656,1.0,0.698865532875061,0.4966822266578674,0.4966822266578674,1.0,1.0,-2.924933195114136,1.0730736255645752,1.8518595695495603,0.4153903722763061,0.9267775416374208,0.9267775416374208,0.0,406.2009887695313,410.0,55929.41796875,0.0,3449.92431640625,1.0,279.79345703125,283.27362060546875,296.6485900878906,300.3127136230469,293.1499938964844,293.1499938964844,279.75,35962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807061314582825,1.0,0.0,0.0,3.8540661334991455,3.854092121124268,9.911321967592812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0400390625,0.0,1771.9815673828125,1895.4371337890625,0.0,3223.19775390625,0.9494821429252625,1.0,0.0,3.0,1.0,0.0
18092160,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7790629863739014,0.5598083138465881,0.5139408707618713,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6737425923347473,0.3564213812351227,0.2974064648151397,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6641594767570496,0.3411398828029632,0.2480573803186416,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6469748020172119,0.3146108984947204,0.3107576668262481,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5671996474266052,0.2121680676937103,1.0169488191604614,284.8912353515625,284.95001220703125,297.9219970703125,293.612548828125,297.5272216796875,297.2981872558594,284.893798828125,1.0,0.6995712518692017,0.4959993064403534,0.4959993064403534,1.0,1.0,-2.929127693176269,1.073505997657776,1.8556216955184937,0.415036529302597,0.903599739074707,0.903599739074707,0.0,406.8016357421875,410.0,55814.40234375,0.0,3461.993896484375,1.0,279.75604248046875,283.27886962890625,296.6440124511719,300.2688293457031,293.1499938964844,293.1499938964844,279.45001220703125,38253.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837372660636902,1.0,0.0,0.0,3.783576726913452,3.783602476119995,9.55208975028654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.009765625,0.0,1704.39697265625,1895.4371337890625,0.0,3251.593994140625,0.9366313815116882,1.0,0.0,3.0,1.0,0.0
18092220,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.778967559337616,0.5602832436561584,0.5142369270324707,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6747937202453613,0.3584405779838562,0.2990023493766784,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6643288731575012,0.3417648077011108,0.2484724074602127,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6474905610084534,0.3157286047935486,0.3118043541908264,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5674034357070923,0.2125639468431472,1.0187938213348389,284.8830871582031,284.95001220703125,297.935791015625,293.6197204589844,297.5248413085937,297.2872009277344,284.8851928710937,1.0,0.7006739377975464,0.4946334660053253,0.4946334660053253,1.0,1.0,-2.93571400642395,1.0736626386642456,1.8620513677597048,0.413470596075058,0.8305582404136658,0.8305582404136658,0.0,407.7000732421875,410.0,55994.1171875,0.0,3480.786376953125,1.0,279.4582824707031,283.2507629394531,296.63458251953125,300.2853088378906,293.1499938964844,293.1499938964844,279.75,41265.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889591634273529,1.0,0.0,0.0,3.5269033908843994,3.5269272327423096,8.300044669340423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.435546875,0.0,1438.5523681640625,1895.4371337890625,0.0,3306.38818359375,0.8829664587974548,1.0,0.0,3.0,1.0,0.0
18092280,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.778967559337616,0.5602832436561584,0.5142369270324707,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6747937202453613,0.3584405779838562,0.2990023493766784,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6643288731575012,0.3417648077011108,0.2484724074602127,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6474905610084534,0.3157286047935486,0.3118043541908264,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5674034357070923,0.2125639468431472,1.0187938213348389,284.8830871582031,284.95001220703125,297.935791015625,293.6197204589844,297.5248413085937,297.2872009277344,284.8851928710937,1.0,0.7006739377975464,0.4946334660053253,0.4946334660053253,1.0,1.0,-2.93571400642395,1.0736626386642456,1.8620513677597048,0.413470596075058,0.8305582404136658,0.8305582404136658,0.0,407.7000732421875,410.0,55994.1171875,0.0,3480.786376953125,1.0,279.4582824707031,283.2507629394531,296.63458251953125,300.2853088378906,293.1499938964844,293.1499938964844,279.75,41265.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889591634273529,1.0,0.0,0.0,3.5269033908843994,3.5269272327423096,8.300044669340423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.435546875,0.0,1438.5523681640625,1895.4371337890625,0.0,3306.38818359375,0.8829664587974548,1.0,0.0,3.0,1.0,0.0
