time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7802350521087646,0.5628291368484497,0.5161221623420715,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6768067479133606,0.3614268898963928,0.3011955916881561,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6655095219612122,0.3434633612632751,0.2494694888591766,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6488515734672546,0.3176974952220917,0.3134489357471466,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.568504273891449,0.2135673463344574,1.0224921703338623,285.0062866210937,284.95001220703125,297.95001220703125,293.62652587890625,297.5313720703125,297.2899475097656,285.0059814453125,1.0,0.7018991708755493,0.4932676255702972,0.4932676255702972,1.0,1.0,-2.9486937522888184,1.0764435529708862,1.872250199317932,0.4128908514976501,0.9321086406707764,0.9321086406707764,0.0,407.3989562988281,410.0,55482.29296875,0.0,3507.584716796875,1.0,279.741455078125,283.38330078125,296.5935974121094,300.12921142578125,293.1499938964844,293.1499938964844,279.45001220703125,33639.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787533640861511,1.0,0.0,0.0,3.641437292098999,3.64146089553833,8.847875392348215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.025390625,0.0,1506.0400390625,1895.4371337890625,0.0,3204.896728515625,0.9018335342407228,1.0,0.0,3.0,1.0,0.0
18092400,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7802350521087646,0.5628291368484497,0.5161221623420715,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6768067479133606,0.3614268898963928,0.3011955916881561,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6655095219612122,0.3434633612632751,0.2494694888591766,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6488515734672546,0.3176974952220917,0.3134489357471466,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.568504273891449,0.2135673463344574,1.0224921703338623,285.0062866210937,284.95001220703125,297.95001220703125,293.62652587890625,297.5313720703125,297.2899475097656,285.0059814453125,1.0,0.7018991708755493,0.4932676255702972,0.4932676255702972,1.0,1.0,-2.9486937522888184,1.0764435529708862,1.872250199317932,0.4128908514976501,0.9321086406707764,0.9321086406707764,0.0,407.3989562988281,410.0,55482.29296875,0.0,3507.584716796875,1.0,279.741455078125,283.38330078125,296.5935974121094,300.12921142578125,293.1499938964844,293.1499938964844,279.45001220703125,33639.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787533640861511,1.0,0.0,0.0,3.641437292098999,3.64146089553833,8.847875392348215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.025390625,0.0,1506.0400390625,1895.4371337890625,0.0,3204.896728515625,0.9018335342407228,1.0,0.0,3.0,1.0,0.0
18092460,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7808902263641357,0.5635693073272705,0.51722252368927,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6783187389373779,0.363467663526535,0.3029975593090057,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6662691235542297,0.3442759215831756,0.25020632147789,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6498218178749084,0.3188967108726501,0.3147633671760559,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.5692619681358337,0.2141006290912628,1.0254908800125122,284.9042053222656,284.95001220703125,297.96295166015625,293.6322326660156,297.5319519042969,297.2840881347656,284.9078063964844,1.0,0.7029869556427002,0.4921226799488067,0.4921226799488067,1.0,1.0,-2.9586427211761475,1.078330159187317,1.8803125619888303,0.4124747216701507,0.8476765751838684,0.8476765751838684,0.0,407.5496826171875,410.0,56206.76171875,0.0,3530.14306640625,1.0,279.46197509765625,283.2657470703125,296.6572265625,300.3148193359375,293.1499938964844,293.1499938964844,279.45001220703125,39227.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866944313049316,1.0,0.0,0.0,3.528755187988281,3.5287787914276123,8.308763312925294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1201171875,0.0,1425.7642822265625,1895.4371337890625,0.0,3279.28125,0.8810886144638062,1.0,0.0,3.0,1.0,0.0
18092520,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7809129953384399,0.5636845827102661,0.517284631729126,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6784769296646118,0.3637464940547943,0.3032073080539703,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6663203239440918,0.3443855047225952,0.2502701878547668,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6499095559120178,0.319057285785675,0.3149024844169616,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.569315493106842,0.2141685932874679,1.0257625579833984,284.9125671386719,284.95001220703125,297.9647521972656,293.63299560546875,297.5320739746094,297.2833251953125,284.91455078125,1.0,0.7031137943267822,0.4919665455818176,0.4919665455818176,1.0,1.0,-2.9595842361450195,1.0784151554107666,1.8811691999435425,0.4123456478118896,0.8499364256858826,0.8499364256858826,0.0,407.61041259765625,410.0,56219.81640625,0.0,3532.52001953125,1.0,279.4577941894531,283.27117919921875,296.6532287597656,300.3035583496094,293.1499938964844,293.1499938964844,279.75,38735.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867634534835815,1.0,0.0,0.0,3.52237606048584,3.5223991870880127,8.27874885089841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.04345703125,0.0,1415.511474609375,1895.4371337890625,0.0,3279.927001953125,0.8794896602630615,1.0,0.0,3.0,1.0,0.0
18092580,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7819650173187256,0.5658519268035889,0.518853485584259,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6803970336914062,0.3666366934776306,0.305350512266159,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.667375922203064,0.3459178209304809,0.2511794865131378,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6511701941490173,0.3208904862403869,0.3164542317390442,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5703189969062805,0.215091586112976,1.0292582511901855,285.0171813964844,284.95001220703125,297.980224609375,293.6390686035156,297.5382385253906,297.28485107421875,285.0160217285156,1.0,0.7043135166168213,0.4906654953956604,0.4906654953956604,1.0,1.0,-2.9716551303863525,1.0808067321777344,1.890848517417908,0.4123363196849823,0.951796054840088,0.951796054840088,0.0,407.45550537109375,410.0,55838.58203125,0.0,3558.350830078125,1.0,279.7415466308594,283.3844909667969,296.6181945800781,300.175537109375,293.1499938964844,293.1499938964844,279.45001220703125,32779.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788142800331116,1.0,0.0,0.0,3.665004253387451,3.6650278568267822,8.962770152720623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6923828125,0.0,1525.7332763671875,1895.4371337890625,0.0,3205.46728515625,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
18092640,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7819650173187256,0.5658519268035889,0.518853485584259,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6803970336914062,0.3666366934776306,0.305350512266159,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.667375922203064,0.3459178209304809,0.2511794865131378,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6511701941490173,0.3208904862403869,0.3164542317390442,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5703189969062805,0.215091586112976,1.0292582511901855,285.0171813964844,284.95001220703125,297.980224609375,293.6390686035156,297.5382385253906,297.28485107421875,285.0160217285156,1.0,0.7043135166168213,0.4906654953956604,0.4906654953956604,1.0,1.0,-2.9716551303863525,1.0808067321777344,1.890848517417908,0.4123363196849823,0.951796054840088,0.951796054840088,0.0,407.45550537109375,410.0,55838.58203125,0.0,3558.350830078125,1.0,279.7415466308594,283.3844909667969,296.6181945800781,300.175537109375,293.1499938964844,293.1499938964844,279.45001220703125,32779.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788142800331116,1.0,0.0,0.0,3.665004253387451,3.6650278568267822,8.962770152720623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6923828125,0.0,1525.7332763671875,1895.4371337890625,0.0,3205.46728515625,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
18092700,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7824355959892273,0.5662423968315125,0.5195861458778381,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6813350319862366,0.3678034245967865,0.3064289093017578,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6678789258003235,0.3463638126850128,0.2516340911388397,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6517806649208069,0.3215541839599609,0.3172338008880615,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5708099007606506,0.2153862714767456,1.0310736894607544,284.8824462890625,284.95001220703125,297.98828125,293.6419677734375,297.5390319824219,297.2819519042969,284.8782958984375,1.0,0.7049399018287659,0.4900149703025818,0.4900149703025818,1.0,1.0,-2.9777328968048096,1.081994891166687,1.8957380056381223,0.41244837641716,0.8632615804672241,0.8632615804672241,0.0,407.4629821777344,410.0,56831.76171875,0.0,3571.834716796875,1.0,279.49713134765625,283.230224609375,296.6797180175781,300.4061889648437,293.1499938964844,293.1499938964844,279.45001220703125,36914.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857327103614807,1.0,0.0,0.0,3.6459977626800537,3.646021842956543,8.870050578480004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.595703125,0.0,1535.55810546875,1895.4371337890625,0.0,3270.2783203125,0.9028080701828004,1.0,0.0,3.0,1.0,0.0
18092760,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7824272513389587,0.5663555264472961,0.5197110772132874,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6819291114807129,0.3688151240348816,0.3072642683982849,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6680123805999756,0.3466289043426513,0.2518465220928192,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6520754098892212,0.3220629692077636,0.3177499175071716,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5709577798843384,0.2155570983886718,1.0320103168487549,284.9053649902344,284.95001220703125,297.99658203125,293.644775390625,297.5386657714844,297.27703857421875,284.9075927734375,1.0,0.7054362893104553,0.4893228411674499,0.4893228411674499,1.0,1.0,-2.981068849563598,1.08198082447052,1.899087905883789,0.4119438827037811,0.8580760955810547,0.8580760955810547,0.0,407.796630859375,410.0,56638.38671875,0.0,3580.931884765625,1.0,279.4577331542969,283.255859375,296.6723022460937,300.3515625,293.1499938964844,293.1499938964844,279.75,38531.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882927298545837,1.0,0.0,0.0,3.5622966289520264,3.5623202323913574,8.467466159345349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.63818359375,0.0,1456.253662109375,1895.4371337890625,0.0,3294.23779296875,0.8879848122596741,1.0,0.0,3.0,1.0,0.0
18092820,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7833350896835327,0.5683390498161316,0.5210679173469543,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6837462782859802,0.3716274797916412,0.3093273639678955,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6689304113388062,0.3480174541473388,0.2526390850543976,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6532102227210999,0.3237569332122803,0.3191538155078888,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.5718021988868713,0.2163666486740112,1.0349546670913696,285.0151062011719,284.95001220703125,298.0140075683594,293.6501159667969,297.545166015625,297.27813720703125,285.0140075683594,1.0,0.7065191268920898,0.4879385828971863,0.4879385828971863,1.0,1.0,-2.991790294647217,1.0835988521575928,1.908191442489624,0.4114210307598114,0.9606783390045166,0.9606783390045166,0.0,407.6821594238281,410.0,56195.30078125,0.0,3604.225830078125,1.0,279.7418518066406,283.37469482421875,296.63134765625,300.2129821777344,293.1499938964844,293.1499938964844,279.45001220703125,32867.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807147145271301,1.0,0.0,0.0,3.698589324951172,3.698613405227661,9.127787734541926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4541015625,0.0,1564.150390625,1895.4371337890625,0.0,3223.2783203125,0.9140185713768004,1.0,0.0,3.0,1.0,0.0
18092880,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7833350896835327,0.5683390498161316,0.5210679173469543,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6837462782859802,0.3716274797916412,0.3093273639678955,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6689304113388062,0.3480174541473388,0.2526390850543976,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6532102227210999,0.3237569332122803,0.3191538155078888,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.5718021988868713,0.2163666486740112,1.0349546670913696,285.0151062011719,284.95001220703125,298.0140075683594,293.6501159667969,297.545166015625,297.27813720703125,285.0140075683594,1.0,0.7065191268920898,0.4879385828971863,0.4879385828971863,1.0,1.0,-2.991790294647217,1.0835988521575928,1.908191442489624,0.4114210307598114,0.9606783390045166,0.9606783390045166,0.0,407.6821594238281,410.0,56195.30078125,0.0,3604.225830078125,1.0,279.7418518066406,283.37469482421875,296.63134765625,300.2129821777344,293.1499938964844,293.1499938964844,279.45001220703125,32867.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807147145271301,1.0,0.0,0.0,3.698589324951172,3.698613405227661,9.127787734541926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4541015625,0.0,1564.150390625,1895.4371337890625,0.0,3223.2783203125,0.9140185713768004,1.0,0.0,3.0,1.0,0.0
18092940,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7837320566177368,0.568723738193512,0.5218198299407959,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6852303147315979,0.3737593293190002,0.3112038969993591,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6694902181625366,0.3486247062683105,0.2532332837581634,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6540380716323853,0.3248207867145538,0.3203468918800354,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5723384022712708,0.2167430520057678,1.0373051166534424,284.9010925292969,284.95001220703125,298.0326538085937,293.6550598144531,297.54644775390625,297.2705383300781,284.90338134765625,1.0,0.707543134689331,0.486554354429245,0.486554354429245,1.0,1.0,-3.0003304481506348,1.0843011140823364,1.9160293340682983,0.4104214608669281,0.8632495999336243,0.8632495999336243,0.0,408.0018615722656,410.0,56989.00390625,0.0,3624.952880859375,1.0,279.4572448730469,283.2438659667969,296.6824951171875,300.384521484375,293.1499938964844,293.1499938964844,279.75,38619.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901424407958984,1.0,0.0,0.0,3.595020055770874,3.595044136047364,8.623745770819369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.52880859375,0.0,1492.16064453125,1895.4371337890625,0.0,3311.53955078125,0.8952794075012207,1.0,0.0,3.0,1.0,0.0
18093000,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7837320566177368,0.568723738193512,0.5218198299407959,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6852303147315979,0.3737593293190002,0.3112038969993591,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6694902181625366,0.3486247062683105,0.2532332837581634,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6540380716323853,0.3248207867145538,0.3203468918800354,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5723384022712708,0.2167430520057678,1.0373051166534424,284.9010925292969,284.95001220703125,298.0326538085937,293.6550598144531,297.54644775390625,297.2705383300781,284.90338134765625,1.0,0.707543134689331,0.486554354429245,0.486554354429245,1.0,1.0,-3.0003304481506348,1.0843011140823364,1.9160293340682983,0.4104214608669281,0.8632495999336243,0.8632495999336243,0.0,408.0018615722656,410.0,56989.00390625,0.0,3624.952880859375,1.0,279.4572448730469,283.2438659667969,296.6824951171875,300.384521484375,293.1499938964844,293.1499938964844,279.75,38619.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901424407958984,1.0,0.0,0.0,3.595020055770874,3.595044136047364,8.623745770819369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.52880859375,0.0,1492.16064453125,1895.4371337890625,0.0,3311.53955078125,0.8952794075012207,1.0,0.0,3.0,1.0,0.0
18093060,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7845987677574158,0.5706444978713989,0.5231040120124817,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6870222687721252,0.3765646815299988,0.3132511377334595,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.670354425907135,0.3499454855918884,0.2539704442024231,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6551166772842407,0.3264381289482116,0.3216687142848968,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.5731030702590942,0.2174877375364303,1.0399225950241089,285.01531982421875,284.95001220703125,298.0526733398437,293.6595764160156,297.5541076660156,297.27203369140625,285.0143127441406,1.0,0.70854252576828,0.4852225482463836,0.4852225482463836,1.0,1.0,-3.010383129119873,1.0857295989990234,1.9246535301208496,0.409395158290863,0.9676974415779114,0.9676974415779114,0.0,407.8498229980469,410.0,56495.42578125,0.0,3646.763671875,1.0,279.7420654296875,283.3675842285156,296.6401062011719,300.2411804199219,293.1499938964844,293.1499938964844,279.45001220703125,32975.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823963403701782,1.0,0.0,0.0,3.7257816791534415,3.725805997848511,9.262497542295024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.05078125,0.0,1596.0220947265625,1895.4371337890625,0.0,3239.03369140625,0.920233428478241,1.0,0.0,3.0,1.0,0.0
18093120,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7845987677574158,0.5706444978713989,0.5231040120124817,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6870222687721252,0.3765646815299988,0.3132511377334595,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.670354425907135,0.3499454855918884,0.2539704442024231,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6551166772842407,0.3264381289482116,0.3216687142848968,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.5731030702590942,0.2174877375364303,1.0399225950241089,285.01531982421875,284.95001220703125,298.0526733398437,293.6595764160156,297.5541076660156,297.27203369140625,285.0143127441406,1.0,0.70854252576828,0.4852225482463836,0.4852225482463836,1.0,1.0,-3.010383129119873,1.0857295989990234,1.9246535301208496,0.409395158290863,0.9676974415779114,0.9676974415779114,0.0,407.8498229980469,410.0,56495.42578125,0.0,3646.763671875,1.0,279.7420654296875,283.3675842285156,296.6401062011719,300.2411804199219,293.1499938964844,293.1499938964844,279.45001220703125,32975.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823963403701782,1.0,0.0,0.0,3.7257816791534415,3.725805997848511,9.262497542295024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.05078125,0.0,1596.0220947265625,1895.4371337890625,0.0,3239.03369140625,0.920233428478241,1.0,0.0,3.0,1.0,0.0
18093180,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7849652767181396,0.5709527134895325,0.5237988233566284,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6884928941726685,0.3786875605583191,0.3151244521141052,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6708732843399048,0.350485235452652,0.2545213103294372,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6558989882469177,0.3274266123771667,0.3227945864200592,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5735798478126526,0.217806339263916,1.042021632194519,284.8989562988281,284.95001220703125,298.0742492675781,293.6636962890625,297.5566711425781,297.264892578125,284.9012756347656,1.0,0.7095011472702026,0.4838907122611999,0.4838907122611999,1.0,1.0,-3.0184147357940674,1.0862973928451538,1.9321173429489136,0.4081143140792846,0.8681367635726929,0.8681367635726929,0.0,408.1398620605469,410.0,57295.5703125,0.0,3666.366455078125,1.0,279.45703125,283.23419189453125,296.69061279296875,300.41217041015625,293.1499938964844,293.1499938964844,279.75,38652.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916994333267212,1.0,0.0,0.0,3.6232619285583496,3.623286247253418,8.759771503719094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.64892578125,0.0,1523.32666015625,1895.4371337890625,0.0,3326.096923828125,0.9015419483184814,1.0,0.0,3.0,1.0,0.0
18093240,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7849652767181396,0.5709527134895325,0.5237988233566284,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6884928941726685,0.3786875605583191,0.3151244521141052,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6708732843399048,0.350485235452652,0.2545213103294372,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6558989882469177,0.3274266123771667,0.3227945864200592,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5735798478126526,0.217806339263916,1.042021632194519,284.8989562988281,284.95001220703125,298.0742492675781,293.6636962890625,297.5566711425781,297.264892578125,284.9012756347656,1.0,0.7095011472702026,0.4838907122611999,0.4838907122611999,1.0,1.0,-3.0184147357940674,1.0862973928451538,1.9321173429489136,0.4081143140792846,0.8681367635726929,0.8681367635726929,0.0,408.1398620605469,410.0,57295.5703125,0.0,3666.366455078125,1.0,279.45703125,283.23419189453125,296.69061279296875,300.41217041015625,293.1499938964844,293.1499938964844,279.75,38652.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916994333267212,1.0,0.0,0.0,3.6232619285583496,3.623286247253418,8.759771503719094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.64892578125,0.0,1523.32666015625,1895.4371337890625,0.0,3326.096923828125,0.9015419483184814,1.0,0.0,3.0,1.0,0.0
18093300,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7851501107215881,0.5717580914497375,0.5241191983222961,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6892147660255432,0.3800197243690491,0.3160282373428345,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.671107292175293,0.3510348498821258,0.2547547519207001,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6562643647193909,0.3281347453594208,0.3233012855052948,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.5737738609313965,0.2181000709533691,1.042813420295715,285.0242004394531,284.95001220703125,298.0856628417969,293.6656188964844,297.5604553222656,297.2648010253906,285.02752685546875,1.0,0.7099164724349976,0.4832248091697693,0.4832248091697693,1.0,1.0,-3.021913528442383,1.0863699913024902,1.935543656349182,0.407290905714035,0.9550456404685974,0.9550456404685974,0.0,408.21978759765625,410.0,56547.17578125,0.0,3674.702392578125,1.0,279.7015686035156,283.3725280761719,296.6362609863281,300.204833984375,293.1499938964844,293.1499938964844,279.75,33993.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857303857803345,1.0,0.0,0.0,3.674227237701416,3.674251079559326,9.007936228044856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7880859375,0.0,1545.1800537109375,1895.4371337890625,0.0,3270.257080078125,0.9111180901527404,1.0,0.0,3.0,1.0,0.0
18093360,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7858025431632996,0.5728419423103333,0.5250241160392761,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6902768015861511,0.3815146684646606,0.3171742260456085,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6716935634613037,0.3517449796199798,0.2552094459533691,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6569321155548096,0.3289763629436493,0.3240450024604797,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5742871165275574,0.2185027599334716,1.044389724731445,285.017333984375,284.95001220703125,298.0975646972656,293.6674194335937,297.56573486328125,297.2668762207031,285.0158386230469,1.0,0.7104419469833374,0.4825555980205536,0.4825555980205536,1.0,1.0,-3.0279552936553955,1.0874521732330322,1.9405032396316528,0.4069700539112091,0.975238025188446,0.975238025188446,0.0,407.9695739746094,410.0,56764.8671875,0.0,3687.109130859375,1.0,279.7428894042969,283.3616943359375,296.6467590332031,300.2652587890625,293.1499938964844,293.1499938964844,279.45001220703125,32975.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838250637054443,1.0,0.0,0.0,3.751175880432129,3.751200199127197,9.389190154251992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9345703125,0.0,1625.4111328125,1895.4371337890625,0.0,3252.416259765625,0.9258167147636414,1.0,0.0,3.0,1.0,0.0
18093420,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7861806750297546,0.5731412172317505,0.5257248878479004,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6917684078216553,0.3836709856986999,0.3190790116786957,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6721774935722351,0.3522061705589294,0.2557143568992615,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6576758623123169,0.3298823833465576,0.3251027166843414,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.574725866317749,0.2187730222940445,1.046292781829834,284.8971252441406,284.95001220703125,298.12274169921875,293.6706848144531,297.5698547363281,297.2602844238281,284.8994445800781,1.0,0.7113566994667053,0.4812172055244446,0.4812172055244446,1.0,1.0,-3.0356667041778564,1.087804079055786,1.9478625059127808,0.4057299494743347,0.873058557510376,0.873058557510376,0.0,408.2349853515625,410.0,57574.76953125,0.0,3706.0126953125,1.0,279.4568786621094,283.2247314453125,296.69732666015625,300.43670654296875,293.1499938964844,293.1499938964844,279.75,38650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931065201759338,1.0,0.0,0.0,3.649777412414551,3.6498019695281982,8.888450224731059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.080078125,0.0,1552.7528076171875,1895.4371337890625,0.0,3339.2470703125,0.9073923230171204,1.0,0.0,3.0,1.0,0.0
18093480,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7861806750297546,0.5731412172317505,0.5257248878479004,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6917684078216553,0.3836709856986999,0.3190790116786957,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6721774935722351,0.3522061705589294,0.2557143568992615,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6576758623123169,0.3298823833465576,0.3251027166843414,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.574725866317749,0.2187730222940445,1.046292781829834,284.8971252441406,284.95001220703125,298.12274169921875,293.6706848144531,297.5698547363281,297.2602844238281,284.8994445800781,1.0,0.7113566994667053,0.4812172055244446,0.4812172055244446,1.0,1.0,-3.0356667041778564,1.087804079055786,1.9478625059127808,0.4057299494743347,0.873058557510376,0.873058557510376,0.0,408.2349853515625,410.0,57574.76953125,0.0,3706.0126953125,1.0,279.4568786621094,283.2247314453125,296.69732666015625,300.43670654296875,293.1499938964844,293.1499938964844,279.75,38650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931065201759338,1.0,0.0,0.0,3.649777412414551,3.6498019695281982,8.888450224731059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.080078125,0.0,1552.7528076171875,1895.4371337890625,0.0,3339.2470703125,0.9073923230171204,1.0,0.0,3.0,1.0,0.0
18093540,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7870129942893982,0.575018048286438,0.5269381403923035,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6935651898384094,0.3865414559841156,0.3211599588394165,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6729491949081421,0.3533959984779358,0.2563480138778686,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6586599946022034,0.3313584625720978,0.3262766301631927,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.5753846168518066,0.2194259911775589,1.0484468936920166,285.0184326171875,284.95001220703125,298.1499938964844,293.6734619140625,297.58056640625,297.2627258300781,285.0168762207031,1.0,0.7122548818588257,0.4798787832260132,0.4798787832260132,1.0,1.0,-3.044822454452514,1.0887278318405151,1.95609450340271,0.4045502245426178,0.9820997714996338,0.9820997714996338,0.0,408.0537109375,410.0,57008.7265625,0.0,3725.988525390625,1.0,279.7432556152344,283.3552551269531,296.652587890625,300.2870483398437,293.1499938964844,293.1499938964844,279.45001220703125,33041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851744532585144,1.0,0.0,0.0,3.774434328079224,3.77445912361145,9.505983484814352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.716796875,0.0,1653.1728515625,1895.4371337890625,0.0,3265.05224609375,0.9310272336006165,1.0,0.0,3.0,1.0,0.0
18093600,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7870129942893982,0.575018048286438,0.5269381403923035,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6935651898384094,0.3865414559841156,0.3211599588394165,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6729491949081421,0.3533959984779358,0.2563480138778686,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6586599946022034,0.3313584625720978,0.3262766301631927,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.5753846168518066,0.2194259911775589,1.0484468936920166,285.0184326171875,284.95001220703125,298.1499938964844,293.6734619140625,297.58056640625,297.2627258300781,285.0168762207031,1.0,0.7122548818588257,0.4798787832260132,0.4798787832260132,1.0,1.0,-3.044822454452514,1.0887278318405151,1.95609450340271,0.4045502245426178,0.9820997714996338,0.9820997714996338,0.0,408.0537109375,410.0,57008.7265625,0.0,3725.988525390625,1.0,279.7432556152344,283.3552551269531,296.652587890625,300.2870483398437,293.1499938964844,293.1499938964844,279.45001220703125,33041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851744532585144,1.0,0.0,0.0,3.774434328079224,3.77445912361145,9.505983484814352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.716796875,0.0,1653.1728515625,1895.4371337890625,0.0,3265.05224609375,0.9310272336006165,1.0,0.0,3.0,1.0,0.0
18093660,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7873685956001282,0.5752228498458862,0.5275920629501343,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6950108408927917,0.3886222541332245,0.3230193853378296,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6733880043029785,0.3537714183330536,0.2568025290966034,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6593438982963562,0.3321579098701477,0.3272438943386078,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.5757777690887451,0.2196432799100875,1.0501443147659302,284.8922119140625,284.95001220703125,298.1781311035156,293.6747741699219,297.5859069824219,297.256591796875,284.8949279785156,1.0,0.7131028771400452,0.4785763323307037,0.4785763323307037,1.0,1.0,-3.051997184753418,1.0888842344284058,1.963113069534301,0.403251439332962,0.8773205280303955,0.8773205280303955,0.0,408.2951965332031,410.0,57834.32421875,0.0,3743.681640625,1.0,279.45758056640625,283.2127685546875,296.703857421875,300.4626770019531,293.1499938964844,293.1499938964844,279.45001220703125,38780.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944928646087646,1.0,0.0,0.0,3.67813777923584,3.6781625747680655,9.027121450344566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.6435546875,0.0,1585.66455078125,1895.4371337890625,0.0,3352.197998046875,0.913582444190979,1.0,0.0,3.0,1.0,0.0
18093720,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7873610258102417,0.5752361416816711,0.527590274810791,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6950544118881226,0.3887090682983398,0.3230843245983124,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6733880043029785,0.3537861704826355,0.2568089067935943,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.659356415271759,0.3321897685527801,0.3272701203823089,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5757769346237183,0.2196501344442367,1.0501664876937866,284.89471435546875,284.95001220703125,298.1793212890625,293.6748046875,297.5861511230469,297.25634765625,284.8971862792969,1.0,0.7131302356719971,0.4785220623016357,0.4785220623016357,1.0,1.0,-3.052152633666992,1.0888330936431885,1.963319540023804,0.4031652808189392,0.877479076385498,0.877479076385498,0.0,408.3186340332031,410.0,57827.37109375,0.0,3744.160888671875,1.0,279.4564819335937,283.2147216796875,296.7020568847656,300.45819091796875,293.1499938964844,293.1499938964844,279.75,38714.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945385217666626,1.0,0.0,0.0,3.674958944320679,3.674983739852905,9.011524753077538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.1171875,0.0,1581.5634765625,1895.4371337890625,0.0,3352.6240234375,0.9128861427307128,1.0,0.0,3.0,1.0,0.0
18093780,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7881428599357605,0.5770339965820312,0.5287222266197205,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6968360543251038,0.391598641872406,0.325174480676651,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.674109160900116,0.3549164533615112,0.2573956251144409,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.660289466381073,0.3336019814014435,0.3283774852752685,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5763809680938721,0.2202609777450561,1.0521152019500732,285.019287109375,284.95001220703125,298.2105407714844,293.6737060546875,297.5982971191406,297.2590026855469,285.0177917480469,1.0,0.7139837741851807,0.4771653413772583,0.4771653413772583,1.0,1.0,-3.060840129852295,1.0894756317138672,1.9713646173477173,0.401776373386383,0.9884528517723083,0.9884528517723083,0.0,408.1414184570313,410.0,57222.640625,0.0,3763.235595703125,1.0,279.7434387207031,283.3485717773437,296.6535339355469,300.3028259277344,293.1499938964844,293.1499938964844,279.45001220703125,33117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867401480674744,1.0,0.0,0.0,3.795729398727417,3.795754432678223,9.613549991627224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.298828125,0.0,1678.9942626953125,1895.4371337890625,0.0,3279.708740234375,0.935897707939148,1.0,0.0,3.0,1.0,0.0
18093840,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7881428599357605,0.5770339965820312,0.5287222266197205,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6968360543251038,0.391598641872406,0.325174480676651,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.674109160900116,0.3549164533615112,0.2573956251144409,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.660289466381073,0.3336019814014435,0.3283774852752685,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5763809680938721,0.2202609777450561,1.0521152019500732,285.019287109375,284.95001220703125,298.2105407714844,293.6737060546875,297.5982971191406,297.2590026855469,285.0177917480469,1.0,0.7139837741851807,0.4771653413772583,0.4771653413772583,1.0,1.0,-3.060840129852295,1.0894756317138672,1.9713646173477173,0.401776373386383,0.9884528517723083,0.9884528517723083,0.0,408.1414184570313,410.0,57222.640625,0.0,3763.235595703125,1.0,279.7434387207031,283.3485717773437,296.6535339355469,300.3028259277344,293.1499938964844,293.1499938964844,279.45001220703125,33117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867401480674744,1.0,0.0,0.0,3.795729398727417,3.795754432678223,9.613549991627224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.298828125,0.0,1678.9942626953125,1895.4371337890625,0.0,3279.708740234375,0.935897707939148,1.0,0.0,3.0,1.0,0.0
18093900,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7885594367980957,0.5772674679756165,0.5293404459953308,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6977658867835999,0.3927790224552154,0.3262759745121002,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6745121479034424,0.3551875352859497,0.2577356994152069,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6607938408851624,0.334075391292572,0.3289865255355835,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5767379999160767,0.2204222530126571,1.0533452033996582,284.87908935546875,284.95001220703125,298.226806640625,293.6723022460937,297.6024169921875,297.2570495605469,284.87432861328125,1.0,0.7144669890403748,0.4764869809150696,0.4764869809150696,1.0,1.0,-3.0657670497894287,1.0900084972381592,1.975758671760559,0.4012815952301025,0.8960593342781067,0.8960593342781067,0.0,408.0857543945313,410.0,58274.515625,0.0,3774.306884765625,1.0,279.4943542480469,283.1873474121094,296.7098693847656,300.5296630859375,293.1499938964844,293.1499938964844,279.45001220703125,36700.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936091065406799,1.0,0.0,0.0,3.780731439590454,3.780756950378418,9.537728828945546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.068359375,0.0,1688.9659423828125,1895.4371337890625,0.0,3343.94287109375,0.9331271648406982,1.0,0.0,3.0,1.0,0.0
18093960,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7884442806243896,0.5771558284759521,0.5292966961860657,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6983129382133484,0.3937739729881286,0.3271093368530273,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6745051741600037,0.3552460670471191,0.2578166425228119,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6609405279159546,0.3343677818775177,0.3293122351169586,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.5767269134521484,0.2204432338476181,1.0536565780639648,284.8931884765625,284.95001220703125,298.2434997558594,293.6703186035156,297.60516357421875,297.25274658203125,284.8955993652344,1.0,0.7148169875144958,0.4758150577545166,0.4758150577545166,1.0,1.0,-3.0677595138549805,1.0893759727478027,1.9783835411071773,0.4002450406551361,0.8820693492889404,0.8820693492889404,0.0,408.4062194824219,410.0,58045.36328125,0.0,3780.59033203125,1.0,279.45672607421875,283.2053527832031,296.69793701171875,300.4691772460937,293.1499938964844,293.1499938964844,279.75,38661.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961799740791321,1.0,0.0,0.0,3.698252439498901,3.698277473449707,9.126124496106058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.35595703125,0.0,1607.6954345703125,1895.4371337890625,0.0,3367.9501953125,0.9180967807769777,1.0,0.0,3.0,1.0,0.0
18094020,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7891744375228882,0.5788570046424866,0.5303403735160828,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7000805735588074,0.3966796994209289,0.3292094469070434,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6751842498779297,0.3563217520713806,0.2583635747432709,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.661829948425293,0.3357210457324981,0.3303615748882293,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.5772843360900879,0.2210151851177215,1.0554254055023191,285.0198669433594,284.95001220703125,298.2780456542969,293.664794921875,297.6184387207031,297.2555236816406,285.0184020996094,1.0,0.7156273722648621,0.4744711816310882,0.4744711816310882,1.0,1.0,-3.0760209560394287,1.0898219347000122,1.986199140548706,0.3987162709236145,0.99410879611969,0.99410879611969,0.0,408.2281188964844,410.0,57396.33203125,0.0,3798.812744140625,1.0,279.7435913085937,283.341552734375,296.6449279785156,300.3066711425781,293.1499938964844,293.1499938964844,279.45001220703125,33194.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884636163711548,1.0,0.0,0.0,3.8148059844970703,3.814831018447876,9.71042368291819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8330078125,0.0,1702.4266357421875,1895.4371337890625,0.0,3295.836181640625,0.9402691125869752,1.0,0.0,3.0,1.0,0.0
18094080,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7891744375228882,0.5788570046424866,0.5303403735160828,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7000805735588074,0.3966796994209289,0.3292094469070434,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6751842498779297,0.3563217520713806,0.2583635747432709,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.661829948425293,0.3357210457324981,0.3303615748882293,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.5772843360900879,0.2210151851177215,1.0554254055023191,285.0198669433594,284.95001220703125,298.2780456542969,293.664794921875,297.6184387207031,297.2555236816406,285.0184020996094,1.0,0.7156273722648621,0.4744711816310882,0.4744711816310882,1.0,1.0,-3.0760209560394287,1.0898219347000122,1.986199140548706,0.3987162709236145,0.99410879611969,0.99410879611969,0.0,408.2281188964844,410.0,57396.33203125,0.0,3798.812744140625,1.0,279.7435913085937,283.341552734375,296.6449279785156,300.3066711425781,293.1499938964844,293.1499938964844,279.45001220703125,33194.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884636163711548,1.0,0.0,0.0,3.8148059844970703,3.814831018447876,9.71042368291819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8330078125,0.0,1702.4266357421875,1895.4371337890625,0.0,3295.836181640625,0.9402691125869752,1.0,0.0,3.0,1.0,0.0
18094140,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7894250154495239,0.5788637399673462,0.5308263301849365,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7015447020530701,0.398858904838562,0.3311544060707092,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6755430102348328,0.356594055891037,0.2587495148181915,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6624405980110168,0.3364249467849731,0.3312436938285827,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5775901079177856,0.221158355474472,1.056809663772583,284.8911437988281,284.95001220703125,298.3140563964844,293.6572570800781,297.6263427734375,297.2494201660156,284.8935546875,1.0,0.7164202928543091,0.4731273055076599,0.4731273055076599,1.0,1.0,-3.0825541019439697,1.089529275894165,1.9930247068405151,0.3970838189125061,0.8856766223907471,0.8856766223907471,0.0,408.4923706054688,410.0,58217.7421875,0.0,3815.38525390625,1.0,279.4561767578125,283.1954040527344,296.6852722167969,300.4684143066406,293.1499938964844,293.1499938964844,279.75,38725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979557156562805,1.0,0.0,0.0,3.718450784683228,3.718475818634033,9.226082511304412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.19775390625,0.0,1631.4427490234375,1895.4371337890625,0.0,3384.521240234375,0.9225216507911682,1.0,0.0,3.0,1.0,0.0
