time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7894250154495239,0.5788637399673462,0.5308263301849365,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7015447020530701,0.398858904838562,0.3311544060707092,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6755430102348328,0.356594055891037,0.2587495148181915,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6624405980110168,0.3364249467849731,0.3312436938285827,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5775901079177856,0.221158355474472,1.056809663772583,284.8911437988281,284.95001220703125,298.3140563964844,293.6572570800781,297.6263427734375,297.2494201660156,284.8935546875,1.0,0.7164202928543091,0.4731273055076599,0.4731273055076599,1.0,1.0,-3.0825541019439697,1.089529275894165,1.9930247068405151,0.3970838189125061,0.8856766223907471,0.8856766223907471,0.0,408.4923706054688,410.0,58217.7421875,0.0,3815.38525390625,1.0,279.4561767578125,283.1954040527344,296.6852722167969,300.4684143066406,293.1499938964844,293.1499938964844,279.75,38725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979557156562805,1.0,0.0,0.0,3.718450784683228,3.718475818634033,9.226082511304412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.19775390625,0.0,1631.4427490234375,1895.4371337890625,0.0,3384.521240234375,0.9225216507911682,1.0,0.0,3.0,1.0,0.0
18094260,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.790097713470459,0.5804593563079834,0.5317654609680176,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.703296422958374,0.4017807841300964,0.3332608938217163,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.67618328332901,0.3576217591762543,0.2592579424381256,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.663289487361908,0.3377252221107483,0.332237035036087,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5781046152114868,0.2216953337192535,1.0584042072296145,285.02032470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6405334472656,297.25225830078125,285.0189514160156,1.0,0.7171867489814758,0.471822440624237,0.471822440624237,1.0,1.0,-3.090376138687134,1.089816331863403,2.000559568405152,0.3956147730350494,0.9990326166152954,0.9990326166152954,0.0,408.3147888183594,410.0,57531.09375,0.0,3832.711181640625,1.0,279.74371337890625,283.3344116210937,296.6278991699219,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,33267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902127146720886,1.0,0.0,0.0,3.831415891647339,3.831441402435303,9.795168125492637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5556640625,0.0,1723.066650390625,1895.4371337890625,0.0,3312.197021484375,0.944079577922821,1.0,0.0,3.0,1.0,0.0
18094320,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.790097713470459,0.5804593563079834,0.5317654609680176,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.703296422958374,0.4017807841300964,0.3332608938217163,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.67618328332901,0.3576217591762543,0.2592579424381256,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.663289487361908,0.3377252221107483,0.332237035036087,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5781046152114868,0.2216953337192535,1.0584042072296145,285.02032470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6405334472656,297.25225830078125,285.0189514160156,1.0,0.7171867489814758,0.471822440624237,0.471822440624237,1.0,1.0,-3.090376138687134,1.089816331863403,2.000559568405152,0.3956147730350494,0.9990326166152954,0.9990326166152954,0.0,408.3147888183594,410.0,57531.09375,0.0,3832.711181640625,1.0,279.74371337890625,283.3344116210937,296.6278991699219,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,33267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902127146720886,1.0,0.0,0.0,3.831415891647339,3.831441402435303,9.795168125492637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5556640625,0.0,1723.066650390625,1895.4371337890625,0.0,3312.197021484375,0.944079577922821,1.0,0.0,3.0,1.0,0.0
18094380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7902964949607849,0.580345630645752,0.5321531295776367,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7047492861747742,0.4039651155471802,0.3352148234844208,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6765115261077881,0.3578450679779053,0.2596124708652496,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6638659238815308,0.338374525308609,0.3330711126327514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5783767104148865,0.2218041568994522,1.0596448183059692,284.8896789550781,284.95001220703125,298.3897705078125,293.6366271972656,297.64923095703125,297.24627685546875,284.8920593261719,1.0,0.7179397344589233,0.4705175459384918,0.4705175459384918,1.0,1.0,-3.096536159515381,1.0893973112106323,2.007138729095459,0.3940831124782562,0.8891099691390991,0.8891099691390991,0.0,408.5763854980469,410.0,58352.86328125,0.0,3848.503173828125,1.0,279.4560546875,283.18609619140625,296.6646728515625,300.4571533203125,293.1499938964844,293.1499938964844,279.75,38729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997030854225159,1.0,0.0,0.0,3.7362380027771,3.736263275146485,9.314559861195448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.630859375,0.0,1652.1534423828125,1895.4371337890625,0.0,3400.816162109375,0.9264678955078124,1.0,0.0,3.0,1.0,0.0
18094440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7902964949607849,0.580345630645752,0.5321531295776367,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7047492861747742,0.4039651155471802,0.3352148234844208,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6765115261077881,0.3578450679779053,0.2596124708652496,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6638659238815308,0.338374525308609,0.3330711126327514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5783767104148865,0.2218041568994522,1.0596448183059692,284.8896789550781,284.95001220703125,298.3897705078125,293.6366271972656,297.64923095703125,297.24627685546875,284.8920593261719,1.0,0.7179397344589233,0.4705175459384918,0.4705175459384918,1.0,1.0,-3.096536159515381,1.0893973112106323,2.007138729095459,0.3940831124782562,0.8891099691390991,0.8891099691390991,0.0,408.5763854980469,410.0,58352.86328125,0.0,3848.503173828125,1.0,279.4560546875,283.18609619140625,296.6646728515625,300.4571533203125,293.1499938964844,293.1499938964844,279.75,38729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997030854225159,1.0,0.0,0.0,3.7362380027771,3.736263275146485,9.314559861195448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.630859375,0.0,1652.1534423828125,1895.4371337890625,0.0,3400.816162109375,0.9264678955078124,1.0,0.0,3.0,1.0,0.0
18094500,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7903463244438171,0.580928385257721,0.5322555899620056,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7054288387298584,0.4053388833999634,0.3361361920833587,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6766152381896973,0.3582382500171661,0.2597272098064422,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6640973091125488,0.338917076587677,0.3334095180034637,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5784376263618469,0.2219910770654678,1.0599331855773926,285.0224609375,284.95001220703125,298.40936279296875,293.6304016113281,297.6558532714844,297.2465515136719,285.0260925292969,1.0,0.7182414531707764,0.4698651134967804,0.4698651134967804,1.0,1.0,-3.0988476276397705,1.0888915061950684,2.009956121444702,0.3930006921291351,0.9793105721473694,0.9793105721473694,0.0,408.6734619140625,410.0,57475.73046875,0.0,3854.448974609375,1.0,279.7040405273437,283.333251953125,296.60205078125,300.2341613769531,293.1499938964844,293.1499938964844,279.75,34379.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938167095184326,1.0,0.0,0.0,3.776719808578491,3.776744842529297,9.517498256172984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.224609375,0.0,1666.225341796875,1895.4371337890625,0.0,3345.88232421875,0.9342974424362184,1.0,0.0,3.0,1.0,0.0
18094560,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.790901780128479,0.5818177461624146,0.5329792499542236,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7064785957336426,0.4068986773490906,0.3373275697231293,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6771124601364136,0.3588269352912903,0.2600872814655304,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6646732687950134,0.3396241366863251,0.3340144455432892,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5788478255271912,0.2223070859909057,1.0610836744308472,285.0208740234375,284.95001220703125,298.42919921875,293.6238098144531,297.6640625,297.2491455078125,285.0196228027344,1.0,0.7186645865440369,0.4692158102989197,0.4692158102989197,1.0,1.0,-3.10394287109375,1.0894914865493774,2.014451503753662,0.3923540115356445,1.0,1.0,0.0,408.3997497558594,410.0,57627.9765625,0.0,3864.972900390625,1.0,279.74365234375,283.3275146484375,296.60382080078125,300.2821350097656,293.1499938964844,293.1499938964844,279.45001220703125,33362.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891967236995697,1.0,0.0,0.0,3.844971895217896,3.8449974060058594,9.864603498499491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.26953125,0.0,1740.30517578125,1895.4371337890625,0.0,3328.600341796875,0.9472646117210388,1.0,0.0,3.0,1.0,0.0
18094620,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7910245060920715,0.5815791487693787,0.533252477645874,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7079013586044312,0.409087598323822,0.3392861783504486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6773967146873474,0.3590078353881836,0.2604112923145294,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6652026772499084,0.340224415063858,0.3348020315170288,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5790729522705078,0.2223835289478302,1.0621811151504517,284.89013671875,284.95001220703125,298.4695129394531,293.6094970703125,297.6733703613281,297.2432861328125,284.89208984375,1.0,0.7193773984909058,0.4679171741008758,0.4679171741008758,1.0,1.0,-3.109706401824951,1.088927149772644,2.0207791328430176,0.3902338445186615,0.8926896452903748,0.8926896452903748,0.0,408.6628723144531,410.0,58451.84375,0.0,3879.935791015625,1.0,279.45684814453125,283.1783752441406,296.6367492675781,300.4358825683594,293.1499938964844,293.1499938964844,279.75,38635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013685584068298,1.0,0.0,0.0,3.751554489135742,3.751579999923706,9.391085882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.28076171875,0.0,1669.3826904296875,1895.4371337890625,0.0,3416.338134765625,0.9298661947250366,1.0,0.0,3.0,1.0,0.0
18094680,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7910245060920715,0.5815791487693787,0.533252477645874,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7079013586044312,0.409087598323822,0.3392861783504486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6773967146873474,0.3590078353881836,0.2604112923145294,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6652026772499084,0.340224415063858,0.3348020315170288,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5790729522705078,0.2223835289478302,1.0621811151504517,284.89013671875,284.95001220703125,298.4695129394531,293.6094970703125,297.6733703613281,297.2432861328125,284.89208984375,1.0,0.7193773984909058,0.4679171741008758,0.4679171741008758,1.0,1.0,-3.109706401824951,1.088927149772644,2.0207791328430176,0.3902338445186615,0.8926896452903748,0.8926896452903748,0.0,408.6628723144531,410.0,58451.84375,0.0,3879.935791015625,1.0,279.45684814453125,283.1783752441406,296.6367492675781,300.4358825683594,293.1499938964844,293.1499938964844,279.75,38635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013685584068298,1.0,0.0,0.0,3.751554489135742,3.751579999923706,9.391085882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.28076171875,0.0,1669.3826904296875,1895.4371337890625,0.0,3416.338134765625,0.9298661947250366,1.0,0.0,3.0,1.0,0.0
18094740,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7915664911270142,0.5829280614852905,0.5339763164520264,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7096015810966492,0.4120362401008606,0.3414115309715271,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6779667735099792,0.359954684972763,0.2608632147312164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6659752726554871,0.3414327204227447,0.3357076346874237,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5795068740844727,0.2228577584028244,1.0634969472885132,285.021728515625,284.95001220703125,298.510498046875,293.5938720703125,297.6886901855469,297.24627685546875,285.02056884765625,1.0,0.7200644612312317,0.4666185677051544,0.4666185677051544,1.0,1.0,-3.1167867183685303,1.0888922214508057,2.0278944969177246,0.3879458904266357,1.0,1.0,0.0,408.4761047363281,410.0,57687.17578125,0.0,3895.682373046875,1.0,279.743896484375,283.3209533691406,296.57379150390625,300.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,33487.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936529755592346,1.0,0.0,0.0,3.8560550212860094,3.856080532073975,9.921554919856137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5458984375,0.0,1754.867919921875,1895.4371337890625,0.0,3344.352294921875,0.9497392773628236,1.0,0.0,3.0,1.0,0.0
18094800,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7915664911270142,0.5829280614852905,0.5339763164520264,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7096015810966492,0.4120362401008606,0.3414115309715271,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6779667735099792,0.359954684972763,0.2608632147312164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6659752726554871,0.3414327204227447,0.3357076346874237,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5795068740844727,0.2228577584028244,1.0634969472885132,285.021728515625,284.95001220703125,298.510498046875,293.5938720703125,297.6886901855469,297.24627685546875,285.02056884765625,1.0,0.7200644612312317,0.4666185677051544,0.4666185677051544,1.0,1.0,-3.1167867183685303,1.0888922214508057,2.0278944969177246,0.3879458904266357,1.0,1.0,0.0,408.4761047363281,410.0,57687.17578125,0.0,3895.682373046875,1.0,279.743896484375,283.3209533691406,296.57379150390625,300.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,33487.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936529755592346,1.0,0.0,0.0,3.8560550212860094,3.856080532073975,9.921554919856137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5458984375,0.0,1754.867919921875,1895.4371337890625,0.0,3344.352294921875,0.9497392773628236,1.0,0.0,3.0,1.0,0.0
18094860,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7916256189346313,0.5825476050376892,0.5341339111328125,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7109783887863159,0.4142258465290069,0.343377023935318,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6782299876213074,0.3601111769676208,0.2611691057682037,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6664788722991943,0.3420008718967438,0.3364636600017547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5797033309936523,0.2229076921939849,1.0644837617874146,284.8896789550781,284.95001220703125,298.5520324707031,293.5770263671875,297.6984558105469,297.2406616210937,284.8916320800781,1.0,0.720742404460907,0.4653080403804779,0.4653080403804779,1.0,1.0,-3.1222283840179443,1.088131308555603,2.034096956253052,0.3856616914272308,0.8953066468238831,0.8953066468238831,0.0,408.736328125,410.0,58516.96875,0.0,3909.953857421875,1.0,279.456787109375,283.17022705078125,296.6043395996094,300.40789794921875,293.1499938964844,293.1499938964844,279.75,38623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903054416179657,1.0,0.0,0.0,3.763911724090576,3.76393723487854,9.453054303776298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.8564453125,0.0,1683.8726806640625,1895.4371337890625,0.0,3432.0390625,0.9325966835021972,1.0,0.0,3.0,1.0,0.0
18094920,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7916256189346313,0.5825476050376892,0.5341339111328125,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7109783887863159,0.4142258465290069,0.343377023935318,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6782299876213074,0.3601111769676208,0.2611691057682037,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6664788722991943,0.3420008718967438,0.3364636600017547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5797033309936523,0.2229076921939849,1.0644837617874146,284.8896789550781,284.95001220703125,298.5520324707031,293.5770263671875,297.6984558105469,297.2406616210937,284.8916320800781,1.0,0.720742404460907,0.4653080403804779,0.4653080403804779,1.0,1.0,-3.1222283840179443,1.088131308555603,2.034096956253052,0.3856616914272308,0.8953066468238831,0.8953066468238831,0.0,408.736328125,410.0,58516.96875,0.0,3909.953857421875,1.0,279.456787109375,283.17022705078125,296.6043395996094,300.40789794921875,293.1499938964844,293.1499938964844,279.75,38623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903054416179657,1.0,0.0,0.0,3.763911724090576,3.76393723487854,9.453054303776298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.8564453125,0.0,1683.8726806640625,1895.4371337890625,0.0,3432.0390625,0.9325966835021972,1.0,0.0,3.0,1.0,0.0
18094980,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7921102046966553,0.5837326049804688,0.5347197651863098,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7126198410987854,0.4171711504459381,0.3455003798007965,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6788080334663391,0.3610561192035675,0.2616173923015594,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.667253851890564,0.3431990146636963,0.3373559117317199,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5801219940185547,0.2233562618494033,1.0656826496124268,285.02166748046875,284.95001220703125,298.593994140625,293.5591125488281,297.7139587402344,297.2437438964844,285.0210876464844,1.0,0.721393883228302,0.4639975428581238,0.4639975428581238,1.0,1.0,-3.1289799213409424,1.0878260135650637,2.041153907775879,0.3839416801929474,1.0,1.0,0.0,408.5454711914063,410.0,57715.74609375,0.0,3924.990234375,1.0,279.7432556152344,283.3141174316406,296.5396423339844,300.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,33692.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953760266304016,1.0,0.0,0.0,3.863612651824951,3.863638401031494,9.96048356682877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8662109375,0.0,1765.78955078125,1895.4371337890625,0.0,3360.445068359375,0.9516434669494628,1.0,0.0,3.0,1.0,0.0
18095040,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7921102046966553,0.5837326049804688,0.5347197651863098,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7126198410987854,0.4171711504459381,0.3455003798007965,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6788080334663391,0.3610561192035675,0.2616173923015594,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.667253851890564,0.3431990146636963,0.3373559117317199,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5801219940185547,0.2233562618494033,1.0656826496124268,285.02166748046875,284.95001220703125,298.593994140625,293.5591125488281,297.7139587402344,297.2437438964844,285.0210876464844,1.0,0.721393883228302,0.4639975428581238,0.4639975428581238,1.0,1.0,-3.1289799213409424,1.0878260135650637,2.041153907775879,0.3839416801929474,1.0,1.0,0.0,408.5454711914063,410.0,57715.74609375,0.0,3924.990234375,1.0,279.7432556152344,283.3141174316406,296.5396423339844,300.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,33692.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953760266304016,1.0,0.0,0.0,3.863612651824951,3.863638401031494,9.96048356682877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8662109375,0.0,1765.78955078125,1895.4371337890625,0.0,3360.445068359375,0.9516434669494628,1.0,0.0,3.0,1.0,0.0
18095100,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7923893332481384,0.5836656093597412,0.5350713729858398,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7134774923324585,0.4183713793754577,0.3466250300407409,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6791601777076721,0.3612520396709442,0.2619032561779022,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6676987409591675,0.343578964471817,0.3378761112689972,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.5804039239883423,0.2234472781419754,1.066590666770935,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.71978759765625,297.2423400878906,284.87701416015625,1.0,0.7217848300933838,0.4633422791957855,0.4633422791957855,1.0,1.0,-3.1330606937408447,1.0879210233688354,2.045139789581299,0.38339763879776,0.916296660900116,0.916296660900116,0.0,408.4738159179688,410.0,58788.12109375,0.0,3934.31787109375,1.0,279.49365234375,283.1515808105469,296.58673095703125,300.4407043457031,293.1499938964844,293.1499938964844,279.45001220703125,36680.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021180272102356,1.0,0.0,0.0,3.8516030311584473,3.851629257202149,9.898658390739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1123046875,0.0,1774.617919921875,1895.4371337890625,0.0,3423.31982421875,0.9492316842079164,1.0,0.0,3.0,1.0,0.0
18095160,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7921146154403687,0.583206832408905,0.5347408652305603,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7139527797698975,0.4193571805953979,0.3474611639976501,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.679086446762085,0.3612159192562103,0.2619259655475616,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6677659153938293,0.3437604010105133,0.3381062150001526,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.5803073048591614,0.2233842611312866,1.0665628910064695,284.8885498046875,284.95001220703125,298.63623046875,293.54034423828125,297.7239685058594,297.23846435546875,284.8907470703125,1.0,0.722038209438324,0.462699294090271,0.462699294090271,1.0,1.0,-3.1341207027435303,1.0868579149246216,2.047262668609619,0.3823310434818268,0.8970624208450317,0.8970624208450317,0.0,408.8001708984375,410.0,58553.234375,0.0,3938.592041015625,1.0,279.4563293457031,283.16192626953125,296.5680236816406,300.3742370605469,293.1499938964844,293.1499938964844,279.75,38644.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904713213443756,1.0,0.0,0.0,3.773918628692627,3.77394437789917,9.503385740572412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.708984375,0.0,1695.910888671875,1895.4371337890625,0.0,3447.477294921875,0.934824287891388,1.0,0.0,3.0,1.0,0.0
18095220,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7925049066543579,0.5842465162277222,0.5351793766021729,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7155176997184753,0.4223056137561798,0.3495784401893616,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6796308159828186,0.3621390759944916,0.2623562216758728,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6685048937797546,0.3449306190013885,0.3389694988727569,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.5806779265403748,0.2238030135631561,1.0676189661026,285.02398681640625,284.95001220703125,298.6785583496094,293.52081298828125,297.7395324707031,297.2415771484375,285.0231018066406,1.0,0.7226526737213135,0.4614133238792419,0.4614133238792419,1.0,1.0,-3.1404576301574707,1.0864328145980835,2.0540246963500977,0.3801771104335785,1.0,1.0,0.0,408.6209716796875,410.0,57725.6015625,0.0,3952.78466796875,1.0,279.7440185546875,283.3089294433594,296.5004272460937,300.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33735.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969314694404602,1.0,0.0,0.0,3.871284723281861,3.8713107109069824,1.000008069240721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.005859375,0.0,1775.6090087890625,1895.4371337890625,0.0,3374.964599609375,0.9532701969146729,1.0,0.0,3.0,1.0,0.0
18095280,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7925049066543579,0.5842465162277222,0.5351793766021729,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7155176997184753,0.4223056137561798,0.3495784401893616,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6796308159828186,0.3621390759944916,0.2623562216758728,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6685048937797546,0.3449306190013885,0.3389694988727569,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.5806779265403748,0.2238030135631561,1.0676189661026,285.02398681640625,284.95001220703125,298.6785583496094,293.52081298828125,297.7395324707031,297.2415771484375,285.0231018066406,1.0,0.7226526737213135,0.4614133238792419,0.4614133238792419,1.0,1.0,-3.1404576301574707,1.0864328145980835,2.0540246963500977,0.3801771104335785,1.0,1.0,0.0,408.6209716796875,410.0,57725.6015625,0.0,3952.78466796875,1.0,279.7440185546875,283.3089294433594,296.5004272460937,300.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33735.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969314694404602,1.0,0.0,0.0,3.871284723281861,3.8713107109069824,1.000008069240721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.005859375,0.0,1775.6090087890625,1895.4371337890625,0.0,3374.964599609375,0.9532701969146729,1.0,0.0,3.0,1.0,0.0
18095340,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924164533615112,0.5835747122764587,0.535084068775177,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7167828679084778,0.4244865179061889,0.351544439792633,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6798676252365112,0.3622703850269317,0.2626523971557617,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6689712405204773,0.3454568386077881,0.3396959602832794,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.5808117985725403,0.2238006442785263,1.068395495414734,284.8888854980469,284.95001220703125,298.7208251953125,293.5007019042969,297.74957275390625,297.2364807128906,284.89068603515625,1.0,0.7232646346092224,0.4601273238658905,0.4601273238658905,1.0,1.0,-3.1452953815460205,1.0854471921920776,2.0598483085632324,0.3772297501564026,0.8991667032241821,0.8991667032241821,0.0,408.8750305175781,410.0,58576.75390625,0.0,3965.728271484375,1.0,279.4567565917969,283.15447998046875,296.5279235839844,300.3352355957031,293.1499938964844,293.1499938964844,279.1499938964844,38577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062846302986144,1.0,0.0,0.0,3.783763885498047,3.78378963470459,9.553034487908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8603515625,0.0,1707.1307373046875,1895.4371337890625,0.0,3462.09228515625,0.9369063377380372,1.0,0.0,3.0,1.0,0.0
18095400,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924164533615112,0.5835747122764587,0.535084068775177,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7167828679084778,0.4244865179061889,0.351544439792633,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6798676252365112,0.3622703850269317,0.2626523971557617,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6689712405204773,0.3454568386077881,0.3396959602832794,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.5808117985725403,0.2238006442785263,1.068395495414734,284.8888854980469,284.95001220703125,298.7208251953125,293.5007019042969,297.74957275390625,297.2364807128906,284.89068603515625,1.0,0.7232646346092224,0.4601273238658905,0.4601273238658905,1.0,1.0,-3.1452953815460205,1.0854471921920776,2.0598483085632324,0.3772297501564026,0.8991667032241821,0.8991667032241821,0.0,408.8750305175781,410.0,58576.75390625,0.0,3965.728271484375,1.0,279.4567565917969,283.15447998046875,296.5279235839844,300.3352355957031,293.1499938964844,293.1499938964844,279.1499938964844,38577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062846302986144,1.0,0.0,0.0,3.783763885498047,3.78378963470459,9.553034487908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8603515625,0.0,1707.1307373046875,1895.4371337890625,0.0,3462.09228515625,0.9369063377380372,1.0,0.0,3.0,1.0,0.0
18095460,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7917861938476562,0.5827779769897461,0.5342402458190918,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7176527380943298,0.4265317916870117,0.3531365990638733,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6796368956565857,0.362236887216568,0.2625957429409027,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6690114736557007,0.3458137512207031,0.3400059044361114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.58046954870224,0.2236222028732299,1.0676023960113523,284.8828430175781,284.95001220703125,298.762939453125,293.48016357421875,297.7590026855469,297.2306823730469,284.8843688964844,1.0,0.7235576510429382,0.4588858783245086,0.4588858783245086,1.0,1.0,-3.1458816528320312,1.0828680992126465,2.0630135536193848,0.3738872408866882,0.8279240727424622,0.8279240727424622,0.0,409.3748168945313,410.0,58513.91015625,0.0,3969.8349609375,1.0,279.1583557128906,283.1258850097656,296.4920349121094,300.31024169921875,293.1499938964844,293.1499938964844,279.45001220703125,41310.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114160537719728,1.0,0.0,0.0,3.5231680870056152,3.5231916904449463,8.282472663267981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3955078125,0.0,1434.939208984375,1895.4371337890625,0.0,3509.740966796875,0.8819952607154846,1.0,0.0,3.0,1.0,0.0
18095520,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7917861938476562,0.5827779769897461,0.5342402458190918,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7176527380943298,0.4265317916870117,0.3531365990638733,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6796368956565857,0.362236887216568,0.2625957429409027,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6690114736557007,0.3458137512207031,0.3400059044361114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.58046954870224,0.2236222028732299,1.0676023960113523,284.8828430175781,284.95001220703125,298.762939453125,293.48016357421875,297.7590026855469,297.2306823730469,284.8843688964844,1.0,0.7235576510429382,0.4588858783245086,0.4588858783245086,1.0,1.0,-3.1458816528320312,1.0828680992126465,2.0630135536193848,0.3738872408866882,0.8279240727424622,0.8279240727424622,0.0,409.3748168945313,410.0,58513.91015625,0.0,3969.8349609375,1.0,279.1583557128906,283.1258850097656,296.4920349121094,300.31024169921875,293.1499938964844,293.1499938964844,279.45001220703125,41310.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114160537719728,1.0,0.0,0.0,3.5231680870056152,3.5231916904449463,8.282472663267981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3955078125,0.0,1434.939208984375,1895.4371337890625,0.0,3509.740966796875,0.8819952607154846,1.0,0.0,3.0,1.0,0.0
18095580,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7924782633781433,0.5839362740516663,0.5349314212799072,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7194126844406128,0.4296446740627289,0.3554193377494812,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.680448055267334,0.3632951378822326,0.2631491422653198,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6699727773666382,0.3470723032951355,0.3409750759601593,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5810256600379944,0.2240836322307586,1.068838357925415,284.9984130859375,284.95001220703125,298.8047180175781,293.4594116210937,297.7755126953125,297.2358093261719,284.9981689453125,1.0,0.7241033911705017,0.4576444029808044,0.4576444029808044,1.0,1.0,-3.153249263763428,1.0828769207000732,2.0703721046447754,0.3719812333583832,0.92157644033432,0.92157644033432,0.0,408.8029479980469,410.0,57802.9609375,0.0,3984.474853515625,1.0,279.4413757324219,283.2541198730469,296.4272766113281,300.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,34019.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009156823158264,1.0,0.0,0.0,3.6236417293548575,3.6236650943756095,8.761606977714109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7041015625,0.0,1489.3311767578125,1895.4371337890625,0.0,3412.11865234375,0.8981151580810547,1.0,0.0,3.0,1.0,0.0
18095640,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7924782633781433,0.5839362740516663,0.5349314212799072,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7194126844406128,0.4296446740627289,0.3554193377494812,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.680448055267334,0.3632951378822326,0.2631491422653198,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6699727773666382,0.3470723032951355,0.3409750759601593,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5810256600379944,0.2240836322307586,1.068838357925415,284.9984130859375,284.95001220703125,298.8047180175781,293.4594116210937,297.7755126953125,297.2358093261719,284.9981689453125,1.0,0.7241033911705017,0.4576444029808044,0.4576444029808044,1.0,1.0,-3.153249263763428,1.0828769207000732,2.0703721046447754,0.3719812333583832,0.92157644033432,0.92157644033432,0.0,408.8029479980469,410.0,57802.9609375,0.0,3984.474853515625,1.0,279.4413757324219,283.2541198730469,296.4272766113281,300.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,34019.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009156823158264,1.0,0.0,0.0,3.6236417293548575,3.6236650943756095,8.761606977714109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7041015625,0.0,1489.3311767578125,1895.4371337890625,0.0,3412.11865234375,0.8981151580810547,1.0,0.0,3.0,1.0,0.0
18095700,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.792712390422821,0.5837633609771729,0.5351656079292297,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7202427983283997,0.4308841824531555,0.3565682768821716,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6808151602745056,0.3635068237781524,0.2634373903274536,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6704234480857849,0.3474514484405517,0.3414849042892456,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.581304669380188,0.2241690307855606,1.0696793794631958,284.87872314453125,284.95001220703125,298.825439453125,293.4490051269531,297.781494140625,297.235107421875,284.8774719238281,1.0,0.7244508266448975,0.4570236802101135,0.4570236802101135,1.0,1.0,-3.157132625579834,1.0829310417175293,2.0742015838623047,0.3712624013423919,0.8384971022605896,0.8384971022605896,0.0,408.6785278320313,410.0,58587.11328125,0.0,3993.14990234375,1.0,279.19891357421875,283.1169128417969,296.47509765625,300.3214111328125,293.1499938964844,293.1499938964844,279.1499938964844,38455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066599011421204,1.0,0.0,0.0,3.577162265777588,3.577185869216919,8.53828339586471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.802734375,0.0,1471.636474609375,1895.4371337890625,0.0,3465.580810546875,0.8884274363517761,1.0,0.0,3.0,1.0,0.0
18095760,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7924807667732239,0.583391010761261,0.5348265767097473,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7207667231559753,0.4320065975189209,0.3574705123901367,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6808232069015503,0.3635874092578888,0.2635034918785095,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6705548167228699,0.3477167785167694,0.3417499363422394,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.5812681913375854,0.2241618335247039,1.0697425603866575,284.9127197265625,284.95001220703125,298.84600830078125,293.4385681152344,297.7864685058594,297.23297119140625,284.9140625,1.0,0.7246910333633423,0.4564144909381866,0.4564144909381866,1.0,1.0,-3.158477783203125,1.082004189491272,2.0764737129211426,0.3703635632991791,0.8427599668502808,0.8427599668502808,0.0,408.90130615234375,410.0,58330.75390625,0.0,3997.596923828125,1.0,279.1583251953125,283.1475524902344,296.45654296875,300.2484436035156,293.1499938964844,293.1499938964844,279.45001220703125,38869.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083317518234252,1.0,0.0,0.0,3.494191169738769,3.4942142963409424,8.14679253835493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.541015625,0.0,1387.1851806640625,1895.4371337890625,0.0,3481.115234375,0.8733127117156982,1.0,0.0,3.0,1.0,0.0
18095820,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7928614616394043,0.5840926766395569,0.5351386070251465,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7223591804504395,0.4350141882896423,0.3597034811973572,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6814740896224976,0.3645091652870178,0.2639972269535064,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6713788509368896,0.348871648311615,0.3426674008369446,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5817241072654724,0.2245756983757019,1.0709856748580933,285.0061340332031,284.95001220703125,298.8866577148437,293.4178771972656,297.80133056640625,297.23638916015625,285.005126953125,1.0,0.7253105044364929,0.4551961123943329,0.4551961123943329,1.0,1.0,-3.165196895599365,1.0817056894302368,2.083491086959839,0.3691110610961914,0.9330249428749084,0.9330249428749084,0.0,408.6497192382813,410.0,57786.19921875,0.0,4012.480224609375,1.0,279.4412841796875,283.2532958984375,296.3973388671875,300.0841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005971550941467,1.0,0.0,0.0,3.624401330947876,3.624424457550049,8.765280767875083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.755859375,0.0,1483.822021484375,1895.4371337890625,0.0,3409.150146484375,0.8975300192832947,1.0,0.0,3.0,1.0,0.0
18095880,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7928614616394043,0.5840926766395569,0.5351386070251465,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7223591804504395,0.4350141882896423,0.3597034811973572,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6814740896224976,0.3645091652870178,0.2639972269535064,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6713788509368896,0.348871648311615,0.3426674008369446,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5817241072654724,0.2245756983757019,1.0709856748580933,285.0061340332031,284.95001220703125,298.8866577148437,293.4178771972656,297.80133056640625,297.23638916015625,285.005126953125,1.0,0.7253105044364929,0.4551961123943329,0.4551961123943329,1.0,1.0,-3.165196895599365,1.0817056894302368,2.083491086959839,0.3691110610961914,0.9330249428749084,0.9330249428749084,0.0,408.6497192382813,410.0,57786.19921875,0.0,4012.480224609375,1.0,279.4412841796875,283.2532958984375,296.3973388671875,300.0841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005971550941467,1.0,0.0,0.0,3.624401330947876,3.624424457550049,8.765280767875083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.755859375,0.0,1483.822021484375,1895.4371337890625,0.0,3409.150146484375,0.8975300192832947,1.0,0.0,3.0,1.0,0.0
18095940,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.792556643486023,0.5831631422042847,0.53468257188797,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7235208749771118,0.4372425675392151,0.3616594076156616,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6816383004188538,0.3646373748779297,0.2642469406127929,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6717672944068909,0.3493727743625641,0.3433235585689544,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.581777811050415,0.2245491445064544,1.0715219974517822,284.90869140625,284.95001220703125,298.9265441894531,293.3974609375,297.81060791015625,297.23193359375,284.9095153808594,1.0,0.7258623838424683,0.4539777338504791,0.4539777338504791,1.0,1.0,-3.169156551361084,1.080411672592163,2.088744878768921,0.3663706183433532,0.8463006019592285,0.8463006019592285,0.0,408.9680480957031,410.0,58369.85546875,0.0,4023.7880859375,1.0,279.1585388183594,283.13580322265625,296.4217529296875,300.2168273925781,293.1499938964844,293.1499938964844,279.45001220703125,38564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093810319900512,1.0,0.0,0.0,3.507532358169556,3.5075554847717285,8.209121347135806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1279296875,0.0,1398.8092041015625,1895.4371337890625,0.0,3490.8583984375,0.875944197177887,1.0,0.0,3.0,1.0,0.0
18096000,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.792556643486023,0.5831631422042847,0.53468257188797,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7235208749771118,0.4372425675392151,0.3616594076156616,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6816383004188538,0.3646373748779297,0.2642469406127929,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6717672944068909,0.3493727743625641,0.3433235585689544,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.581777811050415,0.2245491445064544,1.0715219974517822,284.90869140625,284.95001220703125,298.9265441894531,293.3974609375,297.81060791015625,297.23193359375,284.9095153808594,1.0,0.7258623838424683,0.4539777338504791,0.4539777338504791,1.0,1.0,-3.169156551361084,1.080411672592163,2.088744878768921,0.3663706183433532,0.8463006019592285,0.8463006019592285,0.0,408.9680480957031,410.0,58369.85546875,0.0,4023.7880859375,1.0,279.1585388183594,283.13580322265625,296.4217529296875,300.2168273925781,293.1499938964844,293.1499938964844,279.45001220703125,38564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093810319900512,1.0,0.0,0.0,3.507532358169556,3.5075554847717285,8.209121347135806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1279296875,0.0,1398.8092041015625,1895.4371337890625,0.0,3490.8583984375,0.875944197177887,1.0,0.0,3.0,1.0,0.0
