time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7927384972572327,0.583641529083252,0.5347707271575928,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7249837517738342,0.4401921331882477,0.3638364970684051,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6821476221084595,0.3654677271842956,0.2646690607070923,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6724551320075989,0.3504384756088257,0.3441500961780548,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5820826888084412,0.2248826920986175,1.0723999738693235,285.0032043457031,284.95001220703125,298.96551513671875,293.3775329589844,297.82427978515625,297.23455810546875,285.002197265625,1.0,0.7264099717140198,0.4527660608291626,0.4527660608291626,1.0,1.0,-3.174889326095581,1.079862356185913,2.095026969909668,0.3631342947483063,0.9347425699234008,0.9347425699234008,0.0,408.7853698730469,410.0,57783.94921875,0.0,4036.7265625,1.0,279.4413757324219,283.2438659667969,296.3587341308594,300.0460510253906,293.1499938964844,293.1499938964844,279.1499938964844,33202.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019581079483032,1.0,0.0,0.0,3.633280038833618,3.63330340385437,8.808278266769776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7314453125,0.0,1493.81103515625,1895.4371337890625,0.0,3421.829833984375,0.8995334506034851,1.0,0.0,3.0,1.0,0.0
18096120,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7927384972572327,0.583641529083252,0.5347707271575928,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7249837517738342,0.4401921331882477,0.3638364970684051,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6821476221084595,0.3654677271842956,0.2646690607070923,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6724551320075989,0.3504384756088257,0.3441500961780548,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5820826888084412,0.2248826920986175,1.0723999738693235,285.0032043457031,284.95001220703125,298.96551513671875,293.3775329589844,297.82427978515625,297.23455810546875,285.002197265625,1.0,0.7264099717140198,0.4527660608291626,0.4527660608291626,1.0,1.0,-3.174889326095581,1.079862356185913,2.095026969909668,0.3631342947483063,0.9347425699234008,0.9347425699234008,0.0,408.7853698730469,410.0,57783.94921875,0.0,4036.7265625,1.0,279.4413757324219,283.2438659667969,296.3587341308594,300.0460510253906,293.1499938964844,293.1499938964844,279.1499938964844,33202.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019581079483032,1.0,0.0,0.0,3.633280038833618,3.63330340385437,8.808278266769776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7314453125,0.0,1493.81103515625,1895.4371337890625,0.0,3421.829833984375,0.8995334506034851,1.0,0.0,3.0,1.0,0.0
18096180,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7923558354377747,0.5825753211975098,0.534185528755188,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7261090278625488,0.4424073398113251,0.3657782673835754,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6822736859321594,0.3655599057674408,0.2648891508579254,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6728010773658752,0.3508965671062469,0.344760537147522,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5820798277854919,0.2248131036758422,1.0727211236953735,284.9046325683594,284.95001220703125,299.0033874511719,293.3583068847656,297.8327331542969,297.2300720214844,284.9059753417969,1.0,0.726900577545166,0.4515543580055237,0.4515543580055237,1.0,1.0,-3.178323268890381,1.078376293182373,2.099946975708008,0.359915941953659,0.8455471992492676,0.8455471992492676,0.0,409.09033203125,410.0,58350.015625,0.0,4046.732666015625,1.0,279.1582946777344,283.1260681152344,296.3827209472656,300.1769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910706341266632,1.0,0.0,0.0,3.5135531425476074,3.51357650756836,8.237328188442916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.84326171875,0.0,1406.1806640625,1895.4371337890625,0.0,3503.157470703125,0.8772674202919006,1.0,0.0,3.0,1.0,0.0
18096240,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7923558354377747,0.5825753211975098,0.534185528755188,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7261090278625488,0.4424073398113251,0.3657782673835754,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6822736859321594,0.3655599057674408,0.2648891508579254,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6728010773658752,0.3508965671062469,0.344760537147522,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5820798277854919,0.2248131036758422,1.0727211236953735,284.9046325683594,284.95001220703125,299.0033874511719,293.3583068847656,297.8327331542969,297.2300720214844,284.9059753417969,1.0,0.726900577545166,0.4515543580055237,0.4515543580055237,1.0,1.0,-3.178323268890381,1.078376293182373,2.099946975708008,0.359915941953659,0.8455471992492676,0.8455471992492676,0.0,409.09033203125,410.0,58350.015625,0.0,4046.732666015625,1.0,279.1582946777344,283.1260681152344,296.3827209472656,300.1769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910706341266632,1.0,0.0,0.0,3.5135531425476074,3.51357650756836,8.237328188442916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.84326171875,0.0,1406.1806640625,1895.4371337890625,0.0,3503.157470703125,0.8772674202919006,1.0,0.0,3.0,1.0,0.0
18096300,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7922345995903015,0.5826851725578308,0.5339298844337463,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7267123460769653,0.4438338279724121,0.3667505383491516,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6823744177818298,0.3659098148345947,0.2649903893470764,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6730055809020996,0.3513682186603546,0.345046728849411,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5820879936218262,0.2249254733324051,1.0727237462997437,285.017822265625,284.95001220703125,299.0218811035156,293.3489990234375,297.8387756347656,297.2308044433594,285.01922607421875,1.0,0.7270968556404114,0.4509485363960266,0.4509485363960266,1.0,1.0,-3.179854393005371,1.07751202583313,2.102342367172241,0.3587850332260132,0.9248324036598206,0.9248324036598206,0.0,409.1355590820313,410.0,57599.81640625,0.0,4050.71923828125,1.0,279.39849853515625,283.251953125,296.3197937011719,299.9593811035156,293.1499938964844,293.1499938964844,279.45001220703125,33907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048877358436584,1.0,0.0,0.0,3.567394971847534,3.567417860031128,8.491720677739067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.4658203125,0.0,1427.8912353515625,1895.4371337890625,0.0,3449.101318359375,0.887043297290802,1.0,0.0,3.0,1.0,0.0
18096360,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7925194501876831,0.5829495787620544,0.5341587662696838,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.727588951587677,0.4453794360160827,0.3679577708244324,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6828036904335022,0.3663842678070068,0.2652949094772339,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6735041737556458,0.3519481122493744,0.3455584943294525,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.5823880434036255,0.2251284718513488,1.0734572410583496,285.0029602050781,284.95001220703125,299.0400390625,293.3399353027344,297.8455810546875,297.23291015625,285.0014343261719,1.0,0.7274006009101868,0.4503552913665771,0.4503552913665771,1.0,1.0,-3.183699131011963,1.0775458812713623,2.1061532497406006,0.3581762015819549,0.9356704354286194,0.9356704354286194,0.0,408.8835144042969,410.0,57758.53125,0.0,4058.72607421875,1.0,279.442138671875,283.2371520996094,296.3196105957031,300.0046081542969,293.1499938964844,293.1499938964844,279.1499938964844,33160.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030491709709167,1.0,0.0,0.0,3.639503002166748,3.6395263671875,8.838477469907957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.97265625,0.0,1500.3377685546875,1895.4371337890625,0.0,3431.990478515625,0.90070641040802,1.0,0.0,3.0,1.0,0.0
18096420,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7921416759490967,0.5817775726318359,0.5334898233413696,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7287503480911255,0.4476109445095062,0.3699160814285278,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6829707026481628,0.3664708137512207,0.2655133605003357,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6738837361335754,0.3523927927017212,0.3461578488349914,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5824118256568909,0.2250458151102066,1.0737136602401731,284.9054870605469,284.95001220703125,299.0753479003906,293.3226623535156,297.853271484375,297.2288818359375,284.906982421875,1.0,0.727859377861023,0.4491688013076782,0.4491688013076782,1.0,1.0,-3.1869659423828125,1.0758812427520752,2.1110846996307373,0.3566250503063202,0.8468635678291321,0.8468635678291321,0.0,409.1588134765625,410.0,58314.859375,0.0,4068.19970703125,1.0,279.1578674316406,283.1211853027344,296.34674072265625,300.1374206542969,293.1499938964844,293.1499938964844,279.45001220703125,38791.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117323160171508,1.0,0.0,0.0,3.515596866607666,3.515619993209839,8.246913125731226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.35986328125,0.0,1408.830810546875,1895.4371337890625,0.0,3512.673583984375,0.8779095411300659,1.0,0.0,3.0,1.0,0.0
18096480,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7921416759490967,0.5817775726318359,0.5334898233413696,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7287503480911255,0.4476109445095062,0.3699160814285278,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6829707026481628,0.3664708137512207,0.2655133605003357,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6738837361335754,0.3523927927017212,0.3461578488349914,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5824118256568909,0.2250458151102066,1.0737136602401731,284.9054870605469,284.95001220703125,299.0753479003906,293.3226623535156,297.853271484375,297.2288818359375,284.906982421875,1.0,0.727859377861023,0.4491688013076782,0.4491688013076782,1.0,1.0,-3.1869659423828125,1.0758812427520752,2.1110846996307373,0.3566250503063202,0.8468635678291321,0.8468635678291321,0.0,409.1588134765625,410.0,58314.859375,0.0,4068.19970703125,1.0,279.1578674316406,283.1211853027344,296.34674072265625,300.1374206542969,293.1499938964844,293.1499938964844,279.45001220703125,38791.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117323160171508,1.0,0.0,0.0,3.515596866607666,3.515619993209839,8.246913125731226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.35986328125,0.0,1408.830810546875,1895.4371337890625,0.0,3512.673583984375,0.8779095411300659,1.0,0.0,3.0,1.0,0.0
18096540,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7922665476799011,0.5820388197898865,0.5333685874938965,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7302350401878357,0.4506029784679413,0.372111976146698,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.683504581451416,0.367285668849945,0.2659142315387726,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6745858788490295,0.3534283339977264,0.3469423949718475,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.5827125906944275,0.2253442704677581,1.0743790864944458,285.00274658203125,284.95001220703125,299.1091003417969,293.30670166015625,297.8652038574219,297.23199462890625,285.00177001953125,1.0,0.7283321619033813,0.4479823112487793,0.4479823112487793,1.0,1.0,-3.192145109176636,1.0749503374099731,2.117194652557373,0.3551169037818908,0.9362542033195496,0.9362542033195496,0.0,408.9367980957031,410.0,57725.97265625,0.0,4079.677734375,1.0,279.4414367675781,283.2319030761719,296.2864074707031,299.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,33251.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039583802223206,1.0,0.0,0.0,3.641047716140747,3.641071081161499,8.845981369631772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0810546875,0.0,1502.715576171875,1895.4371337890625,0.0,3440.453369140625,0.901329219341278,1.0,0.0,3.0,1.0,0.0
18096600,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7922665476799011,0.5820388197898865,0.5333685874938965,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7302350401878357,0.4506029784679413,0.372111976146698,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.683504581451416,0.367285668849945,0.2659142315387726,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6745858788490295,0.3534283339977264,0.3469423949718475,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.5827125906944275,0.2253442704677581,1.0743790864944458,285.00274658203125,284.95001220703125,299.1091003417969,293.30670166015625,297.8652038574219,297.23199462890625,285.00177001953125,1.0,0.7283321619033813,0.4479823112487793,0.4479823112487793,1.0,1.0,-3.192145109176636,1.0749503374099731,2.117194652557373,0.3551169037818908,0.9362542033195496,0.9362542033195496,0.0,408.9367980957031,410.0,57725.97265625,0.0,4079.677734375,1.0,279.4414367675781,283.2319030761719,296.2864074707031,299.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,33251.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039583802223206,1.0,0.0,0.0,3.641047716140747,3.641071081161499,8.845981369631772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0810546875,0.0,1502.715576171875,1895.4371337890625,0.0,3440.453369140625,0.901329219341278,1.0,0.0,3.0,1.0,0.0
18096660,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7918162941932678,0.5807541608810425,0.5325915217399597,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7313763499259949,0.4528436958789825,0.3740771114826202,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6836459040641785,0.3673577904701233,0.2661215364933014,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6749359369277954,0.3538519442081451,0.3475212454795837,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.5827034711837769,0.2252421230077743,1.074549674987793,284.90533447265625,284.95001220703125,299.1412048339844,293.2922058105469,297.8719177246094,297.2283020019531,284.9068298339844,1.0,0.7287639379501343,0.4468043446540832,0.4468043446540832,1.0,1.0,-3.1951494216918945,1.0732184648513794,2.1219308376312256,0.3529868721961975,0.84750896692276,0.84750896692276,0.0,409.2134094238281,410.0,58294.40234375,0.0,4088.550048828125,1.0,279.1578369140625,283.1156005859375,296.3157653808594,300.1039428710937,293.1499938964844,293.1499938964844,279.45001220703125,38791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125090837478638,1.0,0.0,0.0,3.5193030834198,3.519326448440552,8.264310622507764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35791015625,0.0,1412.7042236328125,1895.4371337890625,0.0,3519.8740234375,0.8787305951118469,1.0,0.0,3.0,1.0,0.0
18096720,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7918162941932678,0.5807541608810425,0.5325915217399597,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7313763499259949,0.4528436958789825,0.3740771114826202,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6836459040641785,0.3673577904701233,0.2661215364933014,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6749359369277954,0.3538519442081451,0.3475212454795837,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.5827034711837769,0.2252421230077743,1.074549674987793,284.90533447265625,284.95001220703125,299.1412048339844,293.2922058105469,297.8719177246094,297.2283020019531,284.9068298339844,1.0,0.7287639379501343,0.4468043446540832,0.4468043446540832,1.0,1.0,-3.1951494216918945,1.0732184648513794,2.1219308376312256,0.3529868721961975,0.84750896692276,0.84750896692276,0.0,409.2134094238281,410.0,58294.40234375,0.0,4088.550048828125,1.0,279.1578369140625,283.1156005859375,296.3157653808594,300.1039428710937,293.1499938964844,293.1499938964844,279.45001220703125,38791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125090837478638,1.0,0.0,0.0,3.5193030834198,3.519326448440552,8.264310622507764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35791015625,0.0,1412.7042236328125,1895.4371337890625,0.0,3519.8740234375,0.8787305951118469,1.0,0.0,3.0,1.0,0.0
18096780,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7918680310249329,0.580902636051178,0.5323717594146729,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.732841968536377,0.4558545649051666,0.376287430524826,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6841524243354797,0.3681607246398926,0.2665148973464966,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6756072640419006,0.3548695743083954,0.3482898473739624,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.5829687118530273,0.225522369146347,1.0751397609710691,285.0030517578125,284.95001220703125,299.1715087890625,293.2794189453125,297.8826904296875,297.2315368652344,285.0021057128906,1.0,0.7292120456695557,0.4456263780593872,0.4456263780593872,1.0,1.0,-3.2001097202301025,1.0722659826278689,2.1278438568115234,0.3505201339721679,0.9372612833976746,0.9372612833976746,0.0,408.98675537109375,410.0,57707.01171875,0.0,4099.51123046875,1.0,279.44146728515625,283.22711181640625,296.25848388671875,299.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,33251.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045969247817992,1.0,0.0,0.0,3.644487142562866,3.644510507583618,8.862701861289679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8349609375,0.0,1506.5123291015625,1895.4371337890625,0.0,3446.395751953125,0.9021062850952148,1.0,0.0,3.0,1.0,0.0
18096840,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7918680310249329,0.580902636051178,0.5323717594146729,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.732841968536377,0.4558545649051666,0.376287430524826,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6841524243354797,0.3681607246398926,0.2665148973464966,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6756072640419006,0.3548695743083954,0.3482898473739624,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.5829687118530273,0.225522369146347,1.0751397609710691,285.0030517578125,284.95001220703125,299.1715087890625,293.2794189453125,297.8826904296875,297.2315368652344,285.0021057128906,1.0,0.7292120456695557,0.4456263780593872,0.4456263780593872,1.0,1.0,-3.2001097202301025,1.0722659826278689,2.1278438568115234,0.3505201339721679,0.9372612833976746,0.9372612833976746,0.0,408.98675537109375,410.0,57707.01171875,0.0,4099.51123046875,1.0,279.44146728515625,283.22711181640625,296.25848388671875,299.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,33251.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045969247817992,1.0,0.0,0.0,3.644487142562866,3.644510507583618,8.862701861289679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8349609375,0.0,1506.5123291015625,1895.4371337890625,0.0,3446.395751953125,0.9021062850952148,1.0,0.0,3.0,1.0,0.0
18096900,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7918375730514526,0.5802996158599854,0.5322107672691345,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.733555793762207,0.4570418894290924,0.3774049878120422,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6843922138214111,0.3682575225830078,0.2667265236377716,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6759316921234131,0.3551313281059265,0.3486965000629425,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.5831101536750793,0.2255135476589203,1.075595736503601,284.8755798339844,284.95001220703125,299.1859130859375,293.27374267578125,297.8859558105469,297.2304382324219,284.87322998046875,1.0,0.7294779419898987,0.4450373947620392,0.4450373947620392,1.0,1.0,-3.202794551849365,1.071857452392578,2.130937099456787,0.349347710609436,0.8493643999099731,0.8493643999099731,0.0,408.9604797363281,410.0,58571.25390625,0.0,4105.966796875,1.0,279.19781494140625,283.0819091796875,296.3080444335937,300.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,37714.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109945297241212,1.0,0.0,0.0,3.60919189453125,3.6092159748077393,8.691870903021481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.234375,0.0,1500.9249267578125,1895.4371337890625,0.0,3505.8310546875,0.8950923681259155,1.0,0.0,3.0,1.0,0.0
18096960,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7913538217544556,0.5795103311538696,0.5315006375312805,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7339708209037781,0.4581078290939331,0.3782656490802765,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6842738389968872,0.3682209849357605,0.2667157649993896,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6759330630302429,0.3552749454975128,0.3488539159297943,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.5829331278800964,0.2254045605659485,1.0752475261688232,284.9049987792969,284.95001220703125,299.1998291015625,293.2685546875,297.88818359375,297.22802734375,284.9066162109375,1.0,0.7296211123466492,0.444462776184082,0.444462776184082,1.0,1.0,-3.2029175758361816,1.0705103874206543,2.132406949996948,0.347772866487503,0.848141074180603,0.848141074180603,0.0,409.2593383789063,410.0,58284.38671875,0.0,4107.9091796875,1.0,279.1579895019531,283.1104736328125,296.2915954589844,300.0779724121094,293.1499938964844,293.1499938964844,279.45001220703125,38802.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130334258079528,1.0,0.0,0.0,3.523231506347656,3.523254871368408,8.282771091217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.83544921875,0.0,1416.895751953125,1895.4371337890625,0.0,3524.733642578125,0.8795973658561707,1.0,0.0,3.0,1.0,0.0
18097020,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7913534045219421,0.579550564289093,0.5311838388442993,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7354379892349243,0.4611419439315796,0.3804917335510254,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6847718954086304,0.369015485048294,0.267102301120758,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6765923500061035,0.3562788069248199,0.3496081829071045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5831833481788635,0.2256724089384079,1.0757770538330078,285.0033874511719,284.95001220703125,299.2260437011719,293.25982666015625,297.8975830078125,297.2312927246094,285.00244140625,1.0,0.7300479412078857,0.4433135986328125,0.4433135986328125,1.0,1.0,-3.207685232162476,1.0695228576660156,2.13816237449646,0.3452937006950378,0.9384289383888244,0.9384289383888244,0.0,409.0297546386719,410.0,57703.0546875,0.0,4118.41943359375,1.0,279.4414978027344,283.22283935546875,296.2381896972656,299.91583251953125,293.1499938964844,293.1499938964844,279.1499938964844,33250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904985785484314,1.0,0.0,0.0,3.6483654975891113,3.6483891010284415,8.881575013219845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.173828125,0.0,1510.7890625,1895.4371337890625,0.0,3450.01318359375,0.9029824137687684,1.0,0.0,3.0,1.0,0.0
18097080,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7913534045219421,0.579550564289093,0.5311838388442993,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7354379892349243,0.4611419439315796,0.3804917335510254,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6847718954086304,0.369015485048294,0.267102301120758,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6765923500061035,0.3562788069248199,0.3496081829071045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5831833481788635,0.2256724089384079,1.0757770538330078,285.0033874511719,284.95001220703125,299.2260437011719,293.25982666015625,297.8975830078125,297.2312927246094,285.00244140625,1.0,0.7300479412078857,0.4433135986328125,0.4433135986328125,1.0,1.0,-3.207685232162476,1.0695228576660156,2.13816237449646,0.3452937006950378,0.9384289383888244,0.9384289383888244,0.0,409.0297546386719,410.0,57703.0546875,0.0,4118.41943359375,1.0,279.4414978027344,283.22283935546875,296.2381896972656,299.91583251953125,293.1499938964844,293.1499938964844,279.1499938964844,33250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904985785484314,1.0,0.0,0.0,3.6483654975891113,3.6483891010284415,8.881575013219845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.173828125,0.0,1510.7890625,1895.4371337890625,0.0,3450.01318359375,0.9029824137687684,1.0,0.0,3.0,1.0,0.0
18097140,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.790795624256134,0.5780524015426636,0.5302180051803589,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7365736961364746,0.463409274816513,0.3824827671051025,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6848914623260498,0.369064599275589,0.2672959864139557,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.676912248134613,0.3566676378250122,0.3501574099063873,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5831410884857178,0.2255427092313766,1.0758321285247805,284.9049377441406,284.95001220703125,299.25,293.2534484863281,297.9015808105469,297.2279052734375,284.90643310546875,1.0,0.730437159538269,0.4421643912792206,0.4421643912792206,1.0,1.0,-3.210308074951172,1.0676758289337158,2.142632246017456,0.3428897261619568,0.8490716814994812,0.8490716814994812,0.0,409.3022766113281,410.0,58295.67578125,0.0,4126.3876953125,1.0,279.15777587890625,283.1058349609375,296.2759094238281,300.0611877441406,293.1499938964844,293.1499938964844,279.45001220703125,38784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913317620754242,1.0,0.0,0.0,3.52791690826416,3.527940273284912,8.30481553748541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.9814453125,0.0,1421.6798095703125,1895.4371337890625,0.0,3527.366455078125,0.8806170225143433,1.0,0.0,3.0,1.0,0.0
18097200,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.790795624256134,0.5780524015426636,0.5302180051803589,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7365736961364746,0.463409274816513,0.3824827671051025,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6848914623260498,0.369064599275589,0.2672959864139557,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.676912248134613,0.3566676378250122,0.3501574099063873,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5831410884857178,0.2255427092313766,1.0758321285247805,284.9049377441406,284.95001220703125,299.25,293.2534484863281,297.9015808105469,297.2279052734375,284.90643310546875,1.0,0.730437159538269,0.4421643912792206,0.4421643912792206,1.0,1.0,-3.210308074951172,1.0676758289337158,2.142632246017456,0.3428897261619568,0.8490716814994812,0.8490716814994812,0.0,409.3022766113281,410.0,58295.67578125,0.0,4126.3876953125,1.0,279.15777587890625,283.1058349609375,296.2759094238281,300.0611877441406,293.1499938964844,293.1499938964844,279.45001220703125,38784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913317620754242,1.0,0.0,0.0,3.52791690826416,3.527940273284912,8.30481553748541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.9814453125,0.0,1421.6798095703125,1895.4371337890625,0.0,3527.366455078125,0.8806170225143433,1.0,0.0,3.0,1.0,0.0
18097260,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7907557487487793,0.5779891014099121,0.5298070907592773,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7380545735359192,0.4664680361747741,0.384724885225296,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6853906512260437,0.3698509037494659,0.2676750719547272,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6775691509246826,0.3576582670211792,0.350896805524826,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.5833867192268372,0.2257998436689376,1.0763046741485596,285.0037841796875,284.95001220703125,299.2726745605469,293.248291015625,297.90972900390625,297.231201171875,285.0028381347656,1.0,0.730843722820282,0.4410612881183624,0.4410612881183624,1.0,1.0,-3.214890718460083,1.0666589736938477,2.148231744766236,0.3409328460693359,0.9397585391998292,0.9397585391998292,0.0,409.0704650878906,410.0,57714.73046875,0.0,4136.46435546875,1.0,279.4415283203125,283.2191162109375,296.22637939453125,299.90350341796875,293.1499938964844,293.1499938964844,279.1499938964844,33247.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051932096481324,1.0,0.0,0.0,3.652717113494873,3.652740716934204,8.902774766283983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3701171875,0.0,1515.584228515625,1895.4371337890625,0.0,3451.942626953125,0.9039607644081116,1.0,0.0,3.0,1.0,0.0
18097320,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7907557487487793,0.5779891014099121,0.5298070907592773,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7380545735359192,0.4664680361747741,0.384724885225296,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6853906512260437,0.3698509037494659,0.2676750719547272,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6775691509246826,0.3576582670211792,0.350896805524826,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.5833867192268372,0.2257998436689376,1.0763046741485596,285.0037841796875,284.95001220703125,299.2726745605469,293.248291015625,297.90972900390625,297.231201171875,285.0028381347656,1.0,0.730843722820282,0.4410612881183624,0.4410612881183624,1.0,1.0,-3.214890718460083,1.0666589736938477,2.148231744766236,0.3409328460693359,0.9397585391998292,0.9397585391998292,0.0,409.0704650878906,410.0,57714.73046875,0.0,4136.46435546875,1.0,279.4415283203125,283.2191162109375,296.22637939453125,299.90350341796875,293.1499938964844,293.1499938964844,279.1499938964844,33247.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051932096481324,1.0,0.0,0.0,3.652717113494873,3.652740716934204,8.902774766283983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3701171875,0.0,1515.584228515625,1895.4371337890625,0.0,3451.942626953125,0.9039607644081116,1.0,0.0,3.0,1.0,0.0
18097380,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.790154755115509,0.5763893723487854,0.528747022151947,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7391982674598694,0.468749076128006,0.3867271244525909,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.68550705909729,0.3698879480361938,0.2678597271442413,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6778820753097534,0.358029693365097,0.3514290750026703,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5833373665809631,0.2256582677364349,1.0763031244277954,284.9033203125,284.95001220703125,299.2951965332031,293.2431335449219,297.91326904296875,297.2278747558594,284.9047546386719,1.0,0.7312127947807312,0.4399581551551819,0.4399581551551819,1.0,1.0,-3.217317581176758,1.0647921562194824,2.1525254249572754,0.339003324508667,0.8490771055221558,0.8490771055221558,0.0,409.3446044921875,410.0,58319.68359375,0.0,4143.98046875,1.0,279.1581420898437,283.10009765625,296.265869140625,300.0525817871094,293.1499938964844,293.1499938964844,279.45001220703125,38743.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913619101047516,1.0,0.0,0.0,3.534447193145752,3.534470796585083,8.335589427588275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.494140625,0.0,1428.24853515625,1895.4371337890625,0.0,3530.159423828125,0.8818880915641785,1.0,0.0,3.0,1.0,0.0
18097440,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.790154755115509,0.5763893723487854,0.528747022151947,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7391982674598694,0.468749076128006,0.3867271244525909,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.68550705909729,0.3698879480361938,0.2678597271442413,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6778820753097534,0.358029693365097,0.3514290750026703,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5833373665809631,0.2256582677364349,1.0763031244277954,284.9033203125,284.95001220703125,299.2951965332031,293.2431335449219,297.91326904296875,297.2278747558594,284.9047546386719,1.0,0.7312127947807312,0.4399581551551819,0.4399581551551819,1.0,1.0,-3.217317581176758,1.0647921562194824,2.1525254249572754,0.339003324508667,0.8490771055221558,0.8490771055221558,0.0,409.3446044921875,410.0,58319.68359375,0.0,4143.98046875,1.0,279.1581420898437,283.10009765625,296.265869140625,300.0525817871094,293.1499938964844,293.1499938964844,279.45001220703125,38743.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913619101047516,1.0,0.0,0.0,3.534447193145752,3.534470796585083,8.335589427588275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.494140625,0.0,1428.24853515625,1895.4371337890625,0.0,3530.159423828125,0.8818880915641785,1.0,0.0,3.0,1.0,0.0
18097500,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7899046540260315,0.5762258172035217,0.5282494425773621,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7397989630699158,0.4702254831790924,0.3877291679382324,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6855849027633667,0.3702104091644287,0.2679400742053985,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6780537366867065,0.3584601879119873,0.3516734540462494,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5833054184913635,0.2257325500249862,1.076133370399475,285.0178527832031,284.95001220703125,299.3063659667969,293.24053955078125,297.9167785644531,297.2288818359375,285.0193786621094,1.0,0.7313495874404907,0.4394066035747528,0.4394066035747528,1.0,1.0,-3.2183175086975098,1.0637800693511963,2.154537439346313,0.3379265069961548,0.9291335344314576,0.9291335344314576,0.0,409.3825073242188,410.0,57559.86328125,0.0,4146.68017578125,1.0,279.39898681640625,283.2282409667969,296.2093811035156,299.841552734375,293.1499938964844,293.1499938964844,279.45001220703125,33957.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075899124145508,1.0,0.0,0.0,3.587148904800415,3.587172031402588,8.586024478063337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0341796875,0.0,1449.3392333984375,1895.4371337890625,0.0,3474.2236328125,0.8914790749549866,1.0,0.0,3.0,1.0,0.0
18097560,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7900645136833191,0.5762219429016113,0.5282367467880249,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7406856417655945,0.4718291759490967,0.3889809250831604,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6859973669052124,0.3706634044647217,0.2682280540466308,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6785271763801575,0.3590047061443329,0.3521499931812286,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5835700631141663,0.2259032428264618,1.076710820198059,285.0043640136719,284.95001220703125,299.3175048828125,293.2379455566406,297.92120361328125,297.2311706542969,285.0028686523437,1.0,0.7315983772277832,0.4388631284236908,0.4388631284236908,1.0,1.0,-3.221684694290161,1.063668966293335,2.1580159664154053,0.3372513055801391,0.941130518913269,0.941130518913269,0.0,409.115966796875,410.0,57727.46484375,0.0,4153.57275390625,1.0,279.4423522949219,283.2153015136719,296.2156066894531,299.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055498242378236,1.0,0.0,0.0,3.6587533950805664,3.6587769985198975,8.932223636293202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.78125,0.0,1521.7591552734375,1895.4371337890625,0.0,3455.25927734375,0.9050604701042176,1.0,0.0,3.0,1.0,0.0
18097620,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7894212603569031,0.5745193958282471,0.5271003842353821,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7418354153633118,0.4741194546222687,0.3910002410411834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6861089468002319,0.3706864714622497,0.268409788608551,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6788308620452881,0.3593571186065674,0.3526721894741058,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5835116505622864,0.2257488220930099,1.0766750574111938,284.9041442871094,284.95001220703125,299.3396301269531,293.2327575683594,297.924560546875,297.22784423828125,284.9057006835937,1.0,0.731950044631958,0.4377762079238891,0.4377762079238891,1.0,1.0,-3.223987340927124,1.061781406402588,2.162205934524536,0.3351894319057464,0.8505616188049316,0.8505616188049316,0.0,409.3825988769531,410.0,58323.66796875,0.0,4160.7607421875,1.0,279.1576843261719,283.09716796875,296.2558898925781,300.04254150390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140649437904358,1.0,0.0,0.0,3.53718638420105,3.537209987640381,8.348514484168845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.35986328125,0.0,1431.53173828125,1895.4371337890625,0.0,3534.288818359375,0.8826572299003601,1.0,0.0,3.0,1.0,0.0
18097680,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7894212603569031,0.5745193958282471,0.5271003842353821,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7418354153633118,0.4741194546222687,0.3910002410411834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6861089468002319,0.3706864714622497,0.268409788608551,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6788308620452881,0.3593571186065674,0.3526721894741058,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5835116505622864,0.2257488220930099,1.0766750574111938,284.9041442871094,284.95001220703125,299.3396301269531,293.2327575683594,297.924560546875,297.22784423828125,284.9057006835937,1.0,0.731950044631958,0.4377762079238891,0.4377762079238891,1.0,1.0,-3.223987340927124,1.061781406402588,2.162205934524536,0.3351894319057464,0.8505616188049316,0.8505616188049316,0.0,409.3825988769531,410.0,58323.66796875,0.0,4160.7607421875,1.0,279.1576843261719,283.09716796875,296.2558898925781,300.04254150390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140649437904358,1.0,0.0,0.0,3.53718638420105,3.537209987640381,8.348514484168845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.35986328125,0.0,1431.53173828125,1895.4371337890625,0.0,3534.288818359375,0.8826572299003601,1.0,0.0,3.0,1.0,0.0
18097740,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.789269745349884,0.5742478966712952,0.5265045762062073,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7433174252510071,0.4772161841392517,0.3932693004608154,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6865785717964172,0.3714494109153747,0.2687720656394958,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6794519424438477,0.3603149950504303,0.353380024433136,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5837199091911316,0.2259801775217056,1.0770347118377686,285.0040283203125,284.95001220703125,299.361572265625,293.2275390625,297.9323425292969,297.23114013671875,285.0030822753906,1.0,0.7323169708251953,0.4366892874240875,0.4366892874240875,1.0,1.0,-3.2281911373138428,1.0606433153152466,2.1675479412078857,0.3327428698539734,0.9418297410011292,0.9418297410011292,0.0,409.1503601074219,410.0,57728.73828125,0.0,4169.9580078125,1.0,279.44158935546875,283.2117614746094,296.2059326171875,299.8839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33266.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060063362121582,1.0,0.0,0.0,3.660801410675049,3.66082501411438,8.942225235841761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.37109375,0.0,1524.704345703125,1895.4371337890625,0.0,3459.504638671875,0.905797243118286,1.0,0.0,3.0,1.0,0.0
18097800,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.789269745349884,0.5742478966712952,0.5265045762062073,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7433174252510071,0.4772161841392517,0.3932693004608154,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6865785717964172,0.3714494109153747,0.2687720656394958,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6794519424438477,0.3603149950504303,0.353380024433136,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5837199091911316,0.2259801775217056,1.0770347118377686,285.0040283203125,284.95001220703125,299.361572265625,293.2275390625,297.9323425292969,297.23114013671875,285.0030822753906,1.0,0.7323169708251953,0.4366892874240875,0.4366892874240875,1.0,1.0,-3.2281911373138428,1.0606433153152466,2.1675479412078857,0.3327428698539734,0.9418297410011292,0.9418297410011292,0.0,409.1503601074219,410.0,57728.73828125,0.0,4169.9580078125,1.0,279.44158935546875,283.2117614746094,296.2059326171875,299.8839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33266.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060063362121582,1.0,0.0,0.0,3.660801410675049,3.66082501411438,8.942225235841761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.37109375,0.0,1524.704345703125,1895.4371337890625,0.0,3459.504638671875,0.905797243118286,1.0,0.0,3.0,1.0,0.0
18097860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7885487079620361,0.5724479556083679,0.5252733826637268,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7444443702697754,0.4795125126838684,0.3952934443950653,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6866546273231506,0.3714579045772552,0.2689427137374878,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6797171831130981,0.3606477081775665,0.3538833558559418,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5836248993873596,0.2258115708827972,1.0769388675689695,284.90386962890625,284.95001220703125,299.3833312988281,293.22235107421875,297.93560791015625,297.2279357910156,284.9053955078125,1.0,0.7326483726501465,0.4356060326099396,0.4356060326099396,1.0,1.0,-3.230276346206665,1.058732032775879,2.171544313430786,0.3296967148780823,0.8511921763420105,0.8511921763420105,0.0,409.42291259765625,410.0,58329.44921875,0.0,4176.65771484375,1.0,279.1576538085937,283.0931701660156,296.2454833984375,300.0323791503906,293.1499938964844,293.1499938964844,279.45001220703125,38805.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144757390022278,1.0,0.0,0.0,3.541099071502685,3.5411226749420166,8.366994279640494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.27001953125,0.0,1435.7149658203125,1895.4371337890625,0.0,3538.0927734375,0.8835294842720032,1.0,0.0,3.0,1.0,0.0
