time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7885487079620361,0.5724479556083679,0.5252733826637268,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7444443702697754,0.4795125126838684,0.3952934443950653,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6866546273231506,0.3714579045772552,0.2689427137374878,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6797171831130981,0.3606477081775665,0.3538833558559418,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5836248993873596,0.2258115708827972,1.0769388675689695,284.90386962890625,284.95001220703125,299.3833312988281,293.22235107421875,297.93560791015625,297.2279357910156,284.9053955078125,1.0,0.7326483726501465,0.4356060326099396,0.4356060326099396,1.0,1.0,-3.230276346206665,1.058732032775879,2.171544313430786,0.3296967148780823,0.8511921763420105,0.8511921763420105,0.0,409.42291259765625,410.0,58329.44921875,0.0,4176.65771484375,1.0,279.1576538085937,283.0931701660156,296.2454833984375,300.0323791503906,293.1499938964844,293.1499938964844,279.45001220703125,38805.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144757390022278,1.0,0.0,0.0,3.541099071502685,3.5411226749420166,8.366994279640494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.27001953125,0.0,1435.7149658203125,1895.4371337890625,0.0,3538.0927734375,0.8835294842720032,1.0,0.0,3.0,1.0,0.0
18097980,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7883381843566895,0.5720801949501038,0.5245926976203918,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7459215521812439,0.48262619972229,0.3975745439529419,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6871048212051392,0.3722115755081177,0.2692983150482178,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6803158521652222,0.3615917563438415,0.3545777499675751,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5838109254837036,0.2260325253009796,1.07725191116333,285.0041809082031,284.95001220703125,299.4049072265625,293.2171630859375,297.943359375,297.2314147949219,285.00323486328125,1.0,0.7329967021942139,0.4345227777957916,0.4345227777957916,1.0,1.0,-3.23431396484375,1.0575557947158811,2.176758289337158,0.3266562521457672,0.942704737186432,0.942704737186432,0.0,409.1877746582031,410.0,57729.1328125,0.0,4185.453125,1.0,279.4416198730469,283.2083435058594,296.1954345703125,299.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33274.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906391441822052,1.0,0.0,0.0,3.6641907691955566,3.664214372634888,8.958791681834555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4462890625,0.0,1528.5426025390625,1895.4371337890625,0.0,3463.08544921875,0.9065678119659424,1.0,0.0,3.0,1.0,0.0
18098040,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7883381843566895,0.5720801949501038,0.5245926976203918,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7459215521812439,0.48262619972229,0.3975745439529419,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6871048212051392,0.3722115755081177,0.2692983150482178,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6803158521652222,0.3615917563438415,0.3545777499675751,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5838109254837036,0.2260325253009796,1.07725191116333,285.0041809082031,284.95001220703125,299.4049072265625,293.2171630859375,297.943359375,297.2314147949219,285.00323486328125,1.0,0.7329967021942139,0.4345227777957916,0.4345227777957916,1.0,1.0,-3.23431396484375,1.0575557947158811,2.176758289337158,0.3266562521457672,0.942704737186432,0.942704737186432,0.0,409.1877746582031,410.0,57729.1328125,0.0,4185.453125,1.0,279.4416198730469,283.2083435058594,296.1954345703125,299.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33274.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906391441822052,1.0,0.0,0.0,3.6641907691955566,3.664214372634888,8.958791681834555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4462890625,0.0,1528.5426025390625,1895.4371337890625,0.0,3463.08544921875,0.9065678119659424,1.0,0.0,3.0,1.0,0.0
18098100,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7881873250007629,0.5712325572967529,0.5242103934288025,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7466475367546082,0.4838452637195587,0.3987284004688263,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6873251795768738,0.3722824156284332,0.2694946825504303,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6806119680404663,0.3618141412734985,0.3549515902996063,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.5839233994483948,0.2259973287582397,1.0775949954986572,284.87567138671875,284.95001220703125,299.4156188964844,293.2145690917969,297.9454650878906,297.2306213378906,284.8731994628906,1.0,0.733216404914856,0.4339811503887176,0.4339811503887176,1.0,1.0,-3.236590385437012,1.0570412874221802,2.179549217224121,0.3253827095031738,0.8543369770050049,0.8543369770050049,0.0,409.15423583984375,410.0,58619.6875,0.0,4190.9501953125,1.0,279.1973571777344,283.0619812011719,296.24853515625,300.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,37638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912778913974762,1.0,0.0,0.0,3.6307356357574463,3.630759954452514,8.795946655482112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7998046875,0.0,1524.0360107421875,1895.4371337890625,0.0,3522.375,0.8998817205429077,1.0,0.0,3.0,1.0,0.0
18098160,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7875789403915405,0.5701931118965149,0.5232827067375183,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.74705570936203,0.484931468963623,0.3996074795722961,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6871788501739502,0.372211754322052,0.269463300704956,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.680575430393219,0.3619112372398376,0.3550686836242676,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5837116241455078,0.2258568555116653,1.077121019363403,284.9034423828125,284.95001220703125,299.4263000488281,293.21197509765625,297.9466552734375,297.2285461425781,284.9051208496094,1.0,0.7333109378814697,0.4334546029567718,0.4334546029567718,1.0,1.0,-3.236253499984741,1.055585503578186,2.1806678771972656,0.3238126933574676,0.8516721725463867,0.8516721725463867,0.0,409.457275390625,410.0,58330.0703125,0.0,4191.78857421875,1.0,279.1578369140625,283.08935546875,296.2350769042969,300.02215576171875,293.1499938964844,293.1499938964844,279.45001220703125,38825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148457646369934,1.0,0.0,0.0,3.544567823410034,3.544591188430786,8.383393605981837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.73486328125,0.0,1439.5357666015625,1895.4371337890625,0.0,3541.518310546875,0.8843015432357788,1.0,0.0,3.0,1.0,0.0
18098220,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7873622179031372,0.569736897945404,0.5225189328193665,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7485730051994324,0.4880648851394653,0.4018981754779815,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6876572370529175,0.3729621469974518,0.2698125541210174,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6811990141868591,0.3628482222557068,0.3557507693767547,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.5839226841926575,0.2260759472846985,1.0774013996124268,285.0043029785156,284.95001220703125,299.447509765625,293.2068176269531,297.9543762207031,297.2323303222656,285.0033874511719,1.0,0.7336431741714478,0.4324015080928802,0.4324015080928802,1.0,1.0,-3.2401459217071533,1.054278016090393,2.1858677864074707,0.3224731385707855,0.9435409307479858,0.9435409307479858,0.0,409.2202758789063,410.0,57727.67578125,0.0,4200.23388671875,1.0,279.441650390625,283.2049865722656,296.18505859375,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067575931549072,1.0,0.0,0.0,3.6673736572265625,3.6673974990844727,8.974362799563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3125,0.0,1532.1488037109375,1895.4371337890625,0.0,3466.48876953125,0.9072924852371216,1.0,0.0,3.0,1.0,0.0
18098280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7873622179031372,0.569736897945404,0.5225189328193665,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7485730051994324,0.4880648851394653,0.4018981754779815,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6876572370529175,0.3729621469974518,0.2698125541210174,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6811990141868591,0.3628482222557068,0.3557507693767547,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.5839226841926575,0.2260759472846985,1.0774013996124268,285.0043029785156,284.95001220703125,299.447509765625,293.2068176269531,297.9543762207031,297.2323303222656,285.0033874511719,1.0,0.7336431741714478,0.4324015080928802,0.4324015080928802,1.0,1.0,-3.2401459217071533,1.054278016090393,2.1858677864074707,0.3224731385707855,0.9435409307479858,0.9435409307479858,0.0,409.2202758789063,410.0,57727.67578125,0.0,4200.23388671875,1.0,279.441650390625,283.2049865722656,296.18505859375,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33281.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067575931549072,1.0,0.0,0.0,3.6673736572265625,3.6673974990844727,8.974362799563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3125,0.0,1532.1488037109375,1895.4371337890625,0.0,3466.48876953125,0.9072924852371216,1.0,0.0,3.0,1.0,0.0
18098340,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865956425666809,0.5677627325057983,0.5211275815963745,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7497408986091614,0.4903754889965057,0.4039349257946014,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6877570748329163,0.372953712940216,0.2699699997901916,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6814810037612915,0.3631552159786224,0.3562279045581817,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.5838475227355957,0.2258959263563156,1.0772390365600586,284.9033203125,284.95001220703125,299.468505859375,293.20166015625,297.9575500488281,297.22967529296875,284.9049072265625,1.0,0.7339416742324829,0.4313484132289886,0.4313484132289886,1.0,1.0,-3.2419328689575195,1.0521429777145386,2.1897897720336914,0.3213072717189789,0.852295458316803,0.852295458316803,0.0,409.4916076660156,410.0,58332.33984375,0.0,4206.21240234375,1.0,279.1575927734375,283.0856018066406,296.2247619628906,300.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,38816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152265787124634,1.0,0.0,0.0,3.5479862689971924,3.5480096340179443,8.399571811423812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.275390625,0.0,1443.0950927734375,1895.4371337890625,0.0,3545.042724609375,0.8850530982017517,1.0,0.0,3.0,1.0,0.0
18098400,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865956425666809,0.5677627325057983,0.5211275815963745,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7497408986091614,0.4903754889965057,0.4039349257946014,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6877570748329163,0.372953712940216,0.2699699997901916,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6814810037612915,0.3631552159786224,0.3562279045581817,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.5838475227355957,0.2258959263563156,1.0772390365600586,284.9033203125,284.95001220703125,299.468505859375,293.20166015625,297.9575500488281,297.22967529296875,284.9049072265625,1.0,0.7339416742324829,0.4313484132289886,0.4313484132289886,1.0,1.0,-3.2419328689575195,1.0521429777145386,2.1897897720336914,0.3213072717189789,0.852295458316803,0.852295458316803,0.0,409.4916076660156,410.0,58332.33984375,0.0,4206.21240234375,1.0,279.1575927734375,283.0856018066406,296.2247619628906,300.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,38816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152265787124634,1.0,0.0,0.0,3.5479862689971924,3.5480096340179443,8.399571811423812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.275390625,0.0,1443.0950927734375,1895.4371337890625,0.0,3545.042724609375,0.8850530982017517,1.0,0.0,3.0,1.0,0.0
18098460,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.786324679851532,0.5672085285186768,0.5202798247337341,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7512548565864563,0.4935150444507599,0.4062307178974151,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6882190704345703,0.3736903667449951,0.2703109979629516,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6820856928825378,0.3640746474266052,0.356895238161087,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.5840409994125366,0.226102590560913,1.0774754285812378,285.0044860839844,284.95001220703125,299.4893493652344,293.196533203125,297.9651794433594,297.23345947265625,285.0035400390625,1.0,0.7342561483383179,0.4303498864173889,0.4303498864173889,1.0,1.0,-3.2456507682800293,1.050904393196106,2.194746494293213,0.3197855949401855,0.944333016872406,0.944333016872406,0.0,409.25628662109375,410.0,57724.30859375,0.0,4214.251953125,1.0,279.4416809082031,283.20184326171875,296.1746520996094,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,33286.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071067571640016,1.0,0.0,0.0,3.670254468917847,3.670278310775757,8.988467357085028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.896484375,0.0,1535.4029541015625,1895.4371337890625,0.0,3469.734130859375,0.9079447984695436,1.0,0.0,3.0,1.0,0.0
18098520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.786324679851532,0.5672085285186768,0.5202798247337341,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7512548565864563,0.4935150444507599,0.4062307178974151,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6882190704345703,0.3736903667449951,0.2703109979629516,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6820856928825378,0.3640746474266052,0.356895238161087,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.5840409994125366,0.226102590560913,1.0774754285812378,285.0044860839844,284.95001220703125,299.4893493652344,293.196533203125,297.9651794433594,297.23345947265625,285.0035400390625,1.0,0.7342561483383179,0.4303498864173889,0.4303498864173889,1.0,1.0,-3.2456507682800293,1.050904393196106,2.194746494293213,0.3197855949401855,0.944333016872406,0.944333016872406,0.0,409.25628662109375,410.0,57724.30859375,0.0,4214.251953125,1.0,279.4416809082031,283.20184326171875,296.1746520996094,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,33286.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071067571640016,1.0,0.0,0.0,3.670254468917847,3.670278310775757,8.988467357085028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.896484375,0.0,1535.4029541015625,1895.4371337890625,0.0,3469.734130859375,0.9079447984695436,1.0,0.0,3.0,1.0,0.0
18098580,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7854639291763306,0.5651372075080872,0.5188077092170715,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7523772716522217,0.4958162903785705,0.4082679152488708,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6882650256156921,0.3736623525619507,0.2704601585865021,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6823109984397888,0.3643574714660644,0.3573569357395172,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.58391273021698,0.2259051948785781,1.077267050743103,284.90313720703125,284.95001220703125,299.510009765625,293.1914367675781,297.9683532714844,297.2308044433594,284.9046936035156,1.0,0.7345359921455383,0.4293513596057892,0.4293513596057892,1.0,1.0,-3.247253656387329,1.0489716529846191,2.198281764984131,0.3167287707328796,0.8528381586074829,0.8528381586074829,0.0,409.5303955078125,410.0,58333.15234375,0.0,4219.7978515625,1.0,279.1575927734375,283.08209228515625,296.2145690917969,300.0013427734375,293.1499938964844,293.1499938964844,279.45001220703125,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155806303024292,1.0,0.0,0.0,3.55115270614624,3.551176309585572,8.414571084358613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.783203125,0.0,1446.4698486328125,1895.4371337890625,0.0,3548.319091796875,0.8857507109642029,1.0,0.0,3.0,1.0,0.0
18098640,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7854639291763306,0.5651372075080872,0.5188077092170715,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7523772716522217,0.4958162903785705,0.4082679152488708,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6882650256156921,0.3736623525619507,0.2704601585865021,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6823109984397888,0.3643574714660644,0.3573569357395172,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.58391273021698,0.2259051948785781,1.077267050743103,284.90313720703125,284.95001220703125,299.510009765625,293.1914367675781,297.9683532714844,297.2308044433594,284.9046936035156,1.0,0.7345359921455383,0.4293513596057892,0.4293513596057892,1.0,1.0,-3.247253656387329,1.0489716529846191,2.198281764984131,0.3167287707328796,0.8528381586074829,0.8528381586074829,0.0,409.5303955078125,410.0,58333.15234375,0.0,4219.7978515625,1.0,279.1575927734375,283.08209228515625,296.2145690917969,300.0013427734375,293.1499938964844,293.1499938964844,279.45001220703125,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155806303024292,1.0,0.0,0.0,3.55115270614624,3.551176309585572,8.414571084358613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.783203125,0.0,1446.4698486328125,1895.4371337890625,0.0,3548.319091796875,0.8857507109642029,1.0,0.0,3.0,1.0,0.0
18098700,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7850735783576965,0.564730703830719,0.5180957913398743,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7529608011245728,0.4973212778568268,0.4092823266983032,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6882984042167664,0.3739563822746277,0.2705183923244476,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.682430624961853,0.3647490441799164,0.3575612902641296,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5838318467140198,0.2259517610073089,1.07697331905365,285.01727294921875,284.95001220703125,299.520263671875,293.1889038085937,297.9716491699219,297.2320251464844,285.0188903808594,1.0,0.7346254587173462,0.4288521111011505,0.4288521111011505,1.0,1.0,-3.247787952423096,1.047919511795044,2.199868440628052,0.3149442076683044,0.9324592351913452,0.9324592351913452,0.0,409.5729370117188,410.0,57559.46875,0.0,4221.3916015625,1.0,279.3993530273437,283.2102966308594,296.1575622558594,299.78955078125,293.1499938964844,293.1499938964844,279.45001220703125,34024.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094991087913512,1.0,0.0,0.0,3.60400915145874,3.604032278060913,8.666925737088604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3095703125,0.0,1468.0052490234375,1895.4371337890625,0.0,3491.95458984375,0.895272970199585,1.0,0.0,3.0,1.0,0.0
18098760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7851071357727051,0.5644881129264832,0.5178676247596741,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7538586258888245,0.4989599883556366,0.4105614423751831,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6886830925941467,0.374387264251709,0.2707897126674652,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6828696131706238,0.3652610182762146,0.3580056726932525,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.5840625166893005,0.2261005640029907,1.0774450302124023,285.00506591796875,284.95001220703125,299.53045654296875,293.1863708496094,297.9758605957031,297.23455810546875,285.00360107421875,1.0,0.7348297834396362,0.4283580482006073,0.4283580482006073,1.0,1.0,-3.2507481575012207,1.047743797302246,2.2030043601989746,0.3138602375984192,0.9453889727592468,0.9453889727592468,0.0,409.3006591796875,410.0,57723.75,0.0,4227.328125,1.0,279.4424743652344,283.19873046875,296.16363525390625,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33212.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074060320854188,1.0,0.0,0.0,3.674786806106568,3.6748106479644775,9.010681196741644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5224609375,0.0,1539.9241943359375,1895.4371337890625,0.0,3472.51513671875,0.9087045788764954,1.0,0.0,3.0,1.0,0.0
18098820,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7842240929603577,0.5623378753662109,0.5163291096687317,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7549949288368225,0.5012593865394592,0.4126023650169372,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.688739001750946,0.3743517696857452,0.2709362208843231,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6831009984016418,0.3655322790145874,0.3584589064121246,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5839428305625916,0.2259000837802887,1.0772217512130735,284.9027099609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9785461425781,297.23150634765625,284.9042663574219,1.0,0.7350938320159912,0.4273699522018432,0.4273699522018432,1.0,1.0,-3.252246141433716,1.0457419157028198,2.206504344940185,0.311307817697525,0.8531858921051025,0.8531858921051025,0.0,409.5657348632813,410.0,58327.09375,0.0,4232.572265625,1.0,279.1575622558594,283.0785217285156,296.2044677734375,299.9909362792969,293.1499938964844,293.1499938964844,279.45001220703125,38829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159200191497804,1.0,0.0,0.0,3.553982734680176,3.554006338119507,8.427988404946518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6455078125,0.0,1449.5587158203125,1895.4371337890625,0.0,3551.459228515625,0.8863722085952759,1.0,0.0,3.0,1.0,0.0
18098880,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7842240929603577,0.5623378753662109,0.5163291096687317,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7549949288368225,0.5012593865394592,0.4126023650169372,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.688739001750946,0.3743517696857452,0.2709362208843231,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6831009984016418,0.3655322790145874,0.3584589064121246,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5839428305625916,0.2259000837802887,1.0772217512130735,284.9027099609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9785461425781,297.23150634765625,284.9042663574219,1.0,0.7350938320159912,0.4273699522018432,0.4273699522018432,1.0,1.0,-3.252246141433716,1.0457419157028198,2.206504344940185,0.311307817697525,0.8531858921051025,0.8531858921051025,0.0,409.5657348632813,410.0,58327.09375,0.0,4232.572265625,1.0,279.1575622558594,283.0785217285156,296.2044677734375,299.9909362792969,293.1499938964844,293.1499938964844,279.45001220703125,38829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159200191497804,1.0,0.0,0.0,3.553982734680176,3.554006338119507,8.427988404946518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6455078125,0.0,1449.5587158203125,1895.4371337890625,0.0,3551.459228515625,0.8863722085952759,1.0,0.0,3.0,1.0,0.0
18098940,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7838690280914307,0.5616127252578735,0.5153306126594543,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7565109133720398,0.5044072270393372,0.4149000644683838,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6891844868659973,0.3750695288181305,0.2712622880935669,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6836839318275452,0.3664258122444153,0.3590991795063019,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.5841193795204163,0.2260936945676803,1.077390432357788,285.0046081542969,284.95001220703125,299.5708312988281,293.17633056640625,297.9857177734375,297.2351379394531,285.003662109375,1.0,0.7353737950325012,0.4263818562030792,0.4263818562030792,1.0,1.0,-3.255653619766236,1.0443768501281738,2.211276769638061,0.3097490668296814,0.9455615878105164,0.9455615878105164,0.0,409.3262939453125,410.0,57708.15625,0.0,4239.84619140625,1.0,279.44171142578125,283.1957397460937,296.1542358398437,299.8304138183594,293.1499938964844,293.1499938964844,279.1499938964844,33302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077532291412354,1.0,0.0,0.0,3.675220489501953,3.675244092941284,9.012807140607038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9892578125,0.0,1541.083740234375,1895.4371337890625,0.0,3475.7412109375,0.9090769290924072,1.0,0.0,3.0,1.0,0.0
18099000,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7838690280914307,0.5616127252578735,0.5153306126594543,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7565109133720398,0.5044072270393372,0.4149000644683838,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6891844868659973,0.3750695288181305,0.2712622880935669,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6836839318275452,0.3664258122444153,0.3590991795063019,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.5841193795204163,0.2260936945676803,1.077390432357788,285.0046081542969,284.95001220703125,299.5708312988281,293.17633056640625,297.9857177734375,297.2351379394531,285.003662109375,1.0,0.7353737950325012,0.4263818562030792,0.4263818562030792,1.0,1.0,-3.255653619766236,1.0443768501281738,2.211276769638061,0.3097490668296814,0.9455615878105164,0.9455615878105164,0.0,409.3262939453125,410.0,57708.15625,0.0,4239.84619140625,1.0,279.44171142578125,283.1957397460937,296.1542358398437,299.8304138183594,293.1499938964844,293.1499938964844,279.1499938964844,33302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077532291412354,1.0,0.0,0.0,3.675220489501953,3.675244092941284,9.012807140607038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9892578125,0.0,1541.083740234375,1895.4371337890625,0.0,3475.7412109375,0.9090769290924072,1.0,0.0,3.0,1.0,0.0
18099060,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.782974898815155,0.5594055652618408,0.5137213468551636,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7576650977134705,0.5066981911659241,0.4169293940067291,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6892542243003845,0.3750234842300415,0.2713964283466339,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6839269399642944,0.3666832447052002,0.3595335185527801,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.584015429019928,0.2258900105953216,1.07712984085083,284.90234375,284.95001220703125,299.5907287597656,293.17138671875,297.98748779296875,297.2311096191406,284.9039306640625,1.0,0.7356212139129639,0.4254007339477539,0.4254007339477539,1.0,1.0,-3.256969928741455,1.0422054529190063,2.2147645950317383,0.3085783123970032,0.8532472252845764,0.8532472252845764,0.0,409.5971984863281,410.0,58303.6484375,0.0,4244.67431640625,1.0,279.15753173828125,283.07525634765625,296.1943359375,299.9793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38854.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161948561668396,1.0,0.0,0.0,3.555471897125244,3.555495500564575,8.435052905042539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.8271484375,0.0,1451.32568359375,1895.4371337890625,0.0,3554.001708984375,0.8867245316505432,1.0,0.0,3.0,1.0,0.0
18099120,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.782974898815155,0.5594055652618408,0.5137213468551636,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7576650977134705,0.5066981911659241,0.4169293940067291,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6892542243003845,0.3750234842300415,0.2713964283466339,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6839269399642944,0.3666832447052002,0.3595335185527801,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.584015429019928,0.2258900105953216,1.07712984085083,284.90234375,284.95001220703125,299.5907287597656,293.17138671875,297.98748779296875,297.2311096191406,284.9039306640625,1.0,0.7356212139129639,0.4254007339477539,0.4254007339477539,1.0,1.0,-3.256969928741455,1.0422054529190063,2.2147645950317383,0.3085783123970032,0.8532472252845764,0.8532472252845764,0.0,409.5971984863281,410.0,58303.6484375,0.0,4244.67431640625,1.0,279.15753173828125,283.07525634765625,296.1943359375,299.9793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38854.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161948561668396,1.0,0.0,0.0,3.555471897125244,3.555495500564575,8.435052905042539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.8271484375,0.0,1451.32568359375,1895.4371337890625,0.0,3554.001708984375,0.8867245316505432,1.0,0.0,3.0,1.0,0.0
18099180,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7825782299041748,0.5586041212081909,0.5126622915267944,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7591716051101685,0.5098391175270081,0.4192212224006653,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6896833777427673,0.3757263720035553,0.2717130482196808,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6844913363456726,0.3675588965415954,0.3601581156253814,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5841777324676514,0.2260742783546447,1.0772652626037598,285.0045166015625,284.95001220703125,299.6104736328125,293.16650390625,297.994384765625,297.23455810546875,285.00360107421875,1.0,0.7358853816986084,0.424419641494751,0.424419641494751,1.0,1.0,-3.260225772857666,1.0408015251159668,2.219424247741699,0.3067551553249359,0.945684254169464,0.945684254169464,0.0,409.3586120605469,410.0,57680.40234375,0.0,4251.5869140625,1.0,279.44171142578125,283.19287109375,296.1441345214844,299.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,33314.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079675674438475,1.0,0.0,0.0,3.6762540340423584,3.676277875900269,9.017877573569422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5703125,0.0,1542.3336181640625,1895.4371337890625,0.0,3477.732177734375,0.9093199968338012,1.0,0.0,3.0,1.0,0.0
18099240,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7825782299041748,0.5586041212081909,0.5126622915267944,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7591716051101685,0.5098391175270081,0.4192212224006653,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6896833777427673,0.3757263720035553,0.2717130482196808,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6844913363456726,0.3675588965415954,0.3601581156253814,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5841777324676514,0.2260742783546447,1.0772652626037598,285.0045166015625,284.95001220703125,299.6104736328125,293.16650390625,297.994384765625,297.23455810546875,285.00360107421875,1.0,0.7358853816986084,0.424419641494751,0.424419641494751,1.0,1.0,-3.260225772857666,1.0408015251159668,2.219424247741699,0.3067551553249359,0.945684254169464,0.945684254169464,0.0,409.3586120605469,410.0,57680.40234375,0.0,4251.5869140625,1.0,279.44171142578125,283.19287109375,296.1441345214844,299.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,33314.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079675674438475,1.0,0.0,0.0,3.6762540340423584,3.676277875900269,9.017877573569422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5703125,0.0,1542.3336181640625,1895.4371337890625,0.0,3477.732177734375,0.9093199968338012,1.0,0.0,3.0,1.0,0.0
18099300,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7823200225830078,0.5575548410415649,0.5120903849601746,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7598966956138611,0.5110467672348022,0.4203778505325317,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6898818612098694,0.3757677376270294,0.271891713142395,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.684758722782135,0.3677417039871216,0.3604991137981415,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5842689871788025,0.2260201871395111,1.077531099319458,284.8754577636719,284.95001220703125,299.6202697753906,293.1640625,297.9957275390625,297.2332458496094,284.8728942871094,1.0,0.7360641956329346,0.4239290952682495,0.4239290952682495,1.0,1.0,-3.262124538421631,1.0402225255966189,2.2219021320343018,0.3054898083209991,0.8569495677947998,0.8569495677947998,0.0,409.3233642578125,410.0,58577.57421875,0.0,4256.18603515625,1.0,279.19708251953125,283.0458374023437,296.1976318359375,300.0354309082031,293.1499938964844,293.1499938964844,279.1499938964844,37625.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143268465995787,1.0,0.0,0.0,3.643296718597412,3.643320798873901,8.856912927512894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.9375,0.0,1537.8670654296875,1895.4371337890625,0.0,3536.7138671875,0.9026955366134644,1.0,0.0,3.0,1.0,0.0
18099360,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7816077470779419,0.5563310980796814,0.5109973549842834,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7602781057357788,0.5121113061904907,0.4212430417537689,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6897042989730835,0.3756624460220337,0.2718396484851837,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6846828460693359,0.3677941858768463,0.360578328371048,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.5840281844139099,0.2258575111627578,1.0769742727279663,284.90191650390625,284.95001220703125,299.6300048828125,293.1616516113281,297.9959716796875,297.2304077148437,284.9037780761719,1.0,0.7361164689064026,0.4234570264816284,0.4234570264816284,1.0,1.0,-3.2613987922668457,1.0387437343597412,2.2226550579071045,0.3037167489528656,0.8531591892242432,0.8531591892242432,0.0,409.6275329589844,410.0,58271.6875,0.0,4256.05224609375,1.0,279.1578369140625,283.0724182128906,296.1845703125,299.9679260253906,293.1499938964844,293.1499938964844,279.45001220703125,38899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163669943809508,1.0,0.0,0.0,3.555999994277954,3.556023597717285,8.437558562945924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.234375,0.0,1452.2183837890625,1895.4371337890625,0.0,3555.59375,0.8868725299835205,1.0,0.0,3.0,1.0,0.0
18099420,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7811523079872131,0.5554714202880859,0.5098848342895508,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7617536783218384,0.5152444839477539,0.423527330160141,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6900985836982727,0.3763524889945984,0.272147536277771,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6852101683616638,0.3686539828777313,0.3611881136894226,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.584158718585968,0.2260340005159378,1.0770777463912964,285.0045471191406,284.95001220703125,299.6493530273437,293.1568603515625,298.0028076171875,297.2337951660156,285.00360107421875,1.0,0.7363654375076294,0.4225128591060638,0.4225128591060638,1.0,1.0,-3.2645103931427,1.037447810173035,2.227062463760376,0.3008058667182922,0.9458851218223572,0.9458851218223572,0.0,409.388916015625,410.0,57653.27734375,0.0,4262.615234375,1.0,279.4417419433594,283.19024658203125,296.1344909667969,299.8070373535156,293.1499938964844,293.1499938964844,279.1499938964844,33318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081445336341858,1.0,0.0,0.0,3.677119493484497,3.6771433353424072,9.022124345392512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.3330078125,0.0,1543.337890625,1895.4371337890625,0.0,3479.376220703125,0.9095220565795898,1.0,0.0,3.0,1.0,0.0
18099480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7811523079872131,0.5554714202880859,0.5098848342895508,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7617536783218384,0.5152444839477539,0.423527330160141,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6900985836982727,0.3763524889945984,0.272147536277771,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6852101683616638,0.3686539828777313,0.3611881136894226,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.584158718585968,0.2260340005159378,1.0770777463912964,285.0045471191406,284.95001220703125,299.6493530273437,293.1568603515625,298.0028076171875,297.2337951660156,285.00360107421875,1.0,0.7363654375076294,0.4225128591060638,0.4225128591060638,1.0,1.0,-3.2645103931427,1.037447810173035,2.227062463760376,0.3008058667182922,0.9458851218223572,0.9458851218223572,0.0,409.388916015625,410.0,57653.27734375,0.0,4262.615234375,1.0,279.4417419433594,283.19024658203125,296.1344909667969,299.8070373535156,293.1499938964844,293.1499938964844,279.1499938964844,33318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081445336341858,1.0,0.0,0.0,3.677119493484497,3.6771433353424072,9.022124345392512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.3330078125,0.0,1543.337890625,1895.4371337890625,0.0,3479.376220703125,0.9095220565795898,1.0,0.0,3.0,1.0,0.0
18099540,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7801766395568848,0.5531648993492126,0.508180558681488,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7628680467605591,0.5175051689147949,0.4255378544330597,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6901276111602783,0.3762805759906769,0.272265762090683,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6854074001312256,0.3688783347606659,0.361594408750534,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5840203166007996,0.2258176803588867,1.0767700672149658,284.9022216796875,284.95001220703125,299.66851806640625,293.1521301269531,298.0042419433594,297.22967529296875,284.9037780761719,1.0,0.7365840673446655,0.4215687215328216,0.4215687215328216,1.0,1.0,-3.2655746936798096,1.0353291034698486,2.230245590209961,0.2985767722129822,0.8534815311431885,0.8534815311431885,0.0,409.6564025878906,410.0,58251.06640625,0.0,4266.80419921875,1.0,279.15753173828125,283.0697021484375,296.17498779296875,299.9564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38862.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165709614753724,1.0,0.0,0.0,3.5572738647460938,3.557297468185425,8.443604997410148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.07177734375,0.0,1453.3038330078125,1895.4371337890625,0.0,3557.480224609375,0.8871262073516846,1.0,0.0,3.0,1.0,0.0
18099600,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7801766395568848,0.5531648993492126,0.508180558681488,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7628680467605591,0.5175051689147949,0.4255378544330597,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6901276111602783,0.3762805759906769,0.272265762090683,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6854074001312256,0.3688783347606659,0.361594408750534,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5840203166007996,0.2258176803588867,1.0767700672149658,284.9022216796875,284.95001220703125,299.66851806640625,293.1521301269531,298.0042419433594,297.22967529296875,284.9037780761719,1.0,0.7365840673446655,0.4215687215328216,0.4215687215328216,1.0,1.0,-3.2655746936798096,1.0353291034698486,2.230245590209961,0.2985767722129822,0.8534815311431885,0.8534815311431885,0.0,409.6564025878906,410.0,58251.06640625,0.0,4266.80419921875,1.0,279.15753173828125,283.0697021484375,296.17498779296875,299.9564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38862.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165709614753724,1.0,0.0,0.0,3.5572738647460938,3.557297468185425,8.443604997410148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.07177734375,0.0,1453.3038330078125,1895.4371337890625,0.0,3557.480224609375,0.8871262073516846,1.0,0.0,3.0,1.0,0.0
18099660,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7797421216964722,0.5522758960723877,0.5070402026176453,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7643765807151794,0.5206378102302551,0.4278173744678497,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.690551221370697,0.3769663572311401,0.2725681662559509,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6859617233276367,0.3697313666343689,0.3621941208839416,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.5841821432113647,0.2259968966245651,1.076869249343872,285.004638671875,284.95001220703125,299.6875,293.1474914550781,298.010986328125,297.2332458496094,285.00372314453125,1.0,0.7368230223655701,0.4206677973270416,0.4206677973270416,1.0,1.0,-3.268625020980835,1.0339961051940918,2.234628915786743,0.2972572147846222,0.9460866451263428,0.9460866451263428,0.0,409.4098205566406,410.0,57625.5703125,0.0,4273.1796875,1.0,279.4417419433594,283.1877746582031,296.1249694824219,299.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908311367034912,1.0,0.0,0.0,3.67776131629944,3.6777849197387695,9.025272902363212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0205078125,0.0,1544.0577392578125,1895.4371337890625,0.0,3480.926025390625,0.9096649289131165,1.0,0.0,3.0,1.0,0.0
18099720,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7797421216964722,0.5522758960723877,0.5070402026176453,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7643765807151794,0.5206378102302551,0.4278173744678497,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.690551221370697,0.3769663572311401,0.2725681662559509,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6859617233276367,0.3697313666343689,0.3621941208839416,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.5841821432113647,0.2259968966245651,1.076869249343872,285.004638671875,284.95001220703125,299.6875,293.1474914550781,298.010986328125,297.2332458496094,285.00372314453125,1.0,0.7368230223655701,0.4206677973270416,0.4206677973270416,1.0,1.0,-3.268625020980835,1.0339961051940918,2.234628915786743,0.2972572147846222,0.9460866451263428,0.9460866451263428,0.0,409.4098205566406,410.0,57625.5703125,0.0,4273.1796875,1.0,279.4417419433594,283.1877746582031,296.1249694824219,299.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908311367034912,1.0,0.0,0.0,3.67776131629944,3.6777849197387695,9.025272902363212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0205078125,0.0,1544.0577392578125,1895.4371337890625,0.0,3480.926025390625,0.9096649289131165,1.0,0.0,3.0,1.0,0.0
