time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.778770923614502,0.5499497056007385,0.5053147077560425,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7654997706413269,0.5228831768035889,0.4298174083232879,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.690589964389801,0.3768840730190277,0.2726794481277466,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6861664056777954,0.3699425160884857,0.3625884056091308,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5840573310852051,0.2257790565490722,1.076554536819458,284.9021911621094,284.95001220703125,299.706298828125,293.1429138183594,298.01239013671875,297.22930908203125,284.9037475585937,1.0,0.7370328307151794,0.4197668731212616,0.4197668731212616,1.0,1.0,-3.2696192264556885,1.0318986177444458,2.237720489501953,0.2958801388740539,0.8536344766616821,0.8536344766616821,0.0,409.6750183105469,410.0,58226.015625,0.0,4277.18310546875,1.0,279.15753173828125,283.06707763671875,296.165771484375,299.9454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38860.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401194572448,1.0,0.0,0.0,3.558095216751098,3.5581188201904297,8.447505024378188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.43115234375,0.0,1454.16748046875,1895.4371337890625,0.0,3559.044189453125,0.8873045444488525,1.0,0.0,3.0,1.0,0.0
18099840,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.778770923614502,0.5499497056007385,0.5053147077560425,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7654997706413269,0.5228831768035889,0.4298174083232879,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.690589964389801,0.3768840730190277,0.2726794481277466,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6861664056777954,0.3699425160884857,0.3625884056091308,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5840573310852051,0.2257790565490722,1.076554536819458,284.9021911621094,284.95001220703125,299.706298828125,293.1429138183594,298.01239013671875,297.22930908203125,284.9037475585937,1.0,0.7370328307151794,0.4197668731212616,0.4197668731212616,1.0,1.0,-3.2696192264556885,1.0318986177444458,2.237720489501953,0.2958801388740539,0.8536344766616821,0.8536344766616821,0.0,409.6750183105469,410.0,58226.015625,0.0,4277.18310546875,1.0,279.15753173828125,283.06707763671875,296.165771484375,299.9454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38860.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401194572448,1.0,0.0,0.0,3.558095216751098,3.5581188201904297,8.447505024378188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.43115234375,0.0,1454.16748046875,1895.4371337890625,0.0,3559.044189453125,0.8873045444488525,1.0,0.0,3.0,1.0,0.0
18099900,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7783339023590088,0.5494157671928406,0.5044944882392883,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7660830020904541,0.5243760943412781,0.4308114051818847,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6906176209449768,0.3771515488624573,0.2727169394493103,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6862741112709045,0.3703005313873291,0.3627573251724243,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5839765071868896,0.2258143573999405,1.076203227043152,285.0167541503906,284.95001220703125,299.71563720703125,293.140625,298.0152282714844,297.2304077148437,285.0184020996094,1.0,0.7370885610580444,0.4193164110183716,0.4193164110183716,1.0,1.0,-3.2698590755462646,1.0307729244232178,2.239086151123047,0.29489666223526,0.933340072631836,0.933340072631836,0.0,409.7130432128906,410.0,57439.64453125,0.0,4278.01953125,1.0,279.3995056152344,283.1960754394531,296.1087341308594,299.73291015625,293.1499938964844,293.1499938964844,279.45001220703125,34068.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105889201164246,1.0,0.0,0.0,3.6099812984466553,3.6100046634674072,8.695673159309081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.796875,0.0,1474.807861328125,1895.4371337890625,0.0,3502.068603515625,0.8966386914253235,1.0,0.0,3.0,1.0,0.0
18099960,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7783068418502808,0.5490390658378601,0.5041466951370239,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.766987144947052,0.5260047316551208,0.4320824146270752,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6909903883934021,0.3775568306446075,0.272969901561737,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6866962909698486,0.3707802593708038,0.3631705343723297,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.5842010378837585,0.2259521931409835,1.076622486114502,285.005126953125,284.95001220703125,299.72491455078125,293.1383972167969,298.01910400390625,297.2330017089844,285.0036926269531,1.0,0.737261176109314,0.4188752472400665,0.4188752472400665,1.0,1.0,-3.2725419998168945,1.0305581092834473,2.241983890533448,0.2941676080226898,0.9465923309326172,0.9465923309326172,0.0,409.4341430664063,410.0,57601.95703125,0.0,4283.279296875,1.0,279.4425354003906,283.185302734375,296.1150207519531,299.7840881347656,293.1499938964844,293.1499938964844,279.1499938964844,33241.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084256291389464,1.0,0.0,0.0,3.6802079677581774,3.680231809616089,9.037285622071068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.955078125,0.0,1546.2269287109375,1895.4371337890625,0.0,3481.98681640625,0.9099497199058532,1.0,0.0,3.0,1.0,0.0
18100020,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.777315080165863,0.5467044711112976,0.5024226307868958,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7680848240852356,0.5282289385795593,0.4340745210647583,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6910073757171631,0.3774608671665191,0.2730773091316223,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6868765950202942,0.3709748089313507,0.3635561168193817,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.5840585827827454,0.2257287800312042,1.076304316520691,284.9020690917969,284.95001220703125,299.74334716796875,293.13397216796875,298.0203857421875,297.2290344238281,284.9036560058594,1.0,0.7374639511108398,0.4179929196834564,0.4179929196834564,1.0,1.0,-3.273505687713623,1.028553128242493,2.24495267868042,0.2918733358383178,0.8537688851356506,0.8537688851356506,0.0,409.6915588378906,410.0,58202.40625,0.0,4287.16943359375,1.0,279.15753173828125,283.06451416015625,296.1568603515625,299.9349060058594,293.1499938964844,293.1499938964844,279.45001220703125,38861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169016480445862,1.0,0.0,0.0,3.5589599609375,3.558983564376831,8.451610824522504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.96484375,0.0,1455.09423828125,1895.4371337890625,0.0,3560.5380859375,0.887488603591919,1.0,0.0,3.0,1.0,0.0
18100080,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.777315080165863,0.5467044711112976,0.5024226307868958,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7680848240852356,0.5282289385795593,0.4340745210647583,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6910073757171631,0.3774608671665191,0.2730773091316223,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6868765950202942,0.3709748089313507,0.3635561168193817,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.5840585827827454,0.2257287800312042,1.076304316520691,284.9020690917969,284.95001220703125,299.74334716796875,293.13397216796875,298.0203857421875,297.2290344238281,284.9036560058594,1.0,0.7374639511108398,0.4179929196834564,0.4179929196834564,1.0,1.0,-3.273505687713623,1.028553128242493,2.24495267868042,0.2918733358383178,0.8537688851356506,0.8537688851356506,0.0,409.6915588378906,410.0,58202.40625,0.0,4287.16943359375,1.0,279.15753173828125,283.06451416015625,296.1568603515625,299.9349060058594,293.1499938964844,293.1499938964844,279.45001220703125,38861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169016480445862,1.0,0.0,0.0,3.5589599609375,3.558983564376831,8.451610824522504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.96484375,0.0,1455.09423828125,1895.4371337890625,0.0,3560.5380859375,0.887488603591919,1.0,0.0,3.0,1.0,0.0
18100140,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.776835024356842,0.5457825660705566,0.5012558698654175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7695539593696594,0.5313387513160706,0.4363342821598053,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6913909316062927,0.3781230747699737,0.2733645737171173,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6873873472213745,0.371799886226654,0.364130824804306,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.5841895937919617,0.2258986979722976,1.0763732194900513,285.0047607421875,284.95001220703125,299.7615661621094,293.1296081542969,298.0269775390625,297.2326965332031,285.0038452148437,1.0,0.7376865744590759,0.4171105921268463,0.4171105921268463,1.0,1.0,-3.27640962600708,1.0272703170776367,2.249139308929444,0.2894017696380615,0.9465425610542296,0.9465425610542296,0.0,409.4425964355469,410.0,57575.5546875,0.0,4293.18359375,1.0,279.4417419433594,283.1830139160156,296.1070251464844,299.77423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33319.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086281657218932,1.0,0.0,0.0,3.679278612136841,3.679302453994751,9.032721663970732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.3232421875,0.0,1545.76904296875,1895.4371337890625,0.0,3483.8681640625,0.9100093245506288,1.0,0.0,3.0,1.0,0.0
18100200,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.776835024356842,0.5457825660705566,0.5012558698654175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7695539593696594,0.5313387513160706,0.4363342821598053,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6913909316062927,0.3781230747699737,0.2733645737171173,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6873873472213745,0.371799886226654,0.364130824804306,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.5841895937919617,0.2258986979722976,1.0763732194900513,285.0047607421875,284.95001220703125,299.7615661621094,293.1296081542969,298.0269775390625,297.2326965332031,285.0038452148437,1.0,0.7376865744590759,0.4171105921268463,0.4171105921268463,1.0,1.0,-3.27640962600708,1.0272703170776367,2.249139308929444,0.2894017696380615,0.9465425610542296,0.9465425610542296,0.0,409.4425964355469,410.0,57575.5546875,0.0,4293.18359375,1.0,279.4417419433594,283.1830139160156,296.1070251464844,299.77423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33319.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086281657218932,1.0,0.0,0.0,3.679278612136841,3.679302453994751,9.032721663970732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.3232421875,0.0,1545.76904296875,1895.4371337890625,0.0,3483.8681640625,0.9100093245506288,1.0,0.0,3.0,1.0,0.0
18100260,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7758312225341797,0.5434522032737732,0.499523252248764,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7706323862075806,0.5335443615913391,0.4383082389831543,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6913933157920837,0.3780180215835571,0.273462176322937,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.687551736831665,0.3719829320907593,0.3645018637180328,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.5840389132499695,0.2256748527288437,1.076041340827942,284.90203857421875,284.95001220703125,299.7796325683594,293.1253662109375,298.0280456542969,297.2286682128906,284.90362548828125,1.0,0.7378824949264526,0.4162282347679138,0.4162282347679138,1.0,1.0,-3.2772910594940186,1.0252318382263184,2.2520592212677,0.2869472205638885,0.8539352416992188,0.8539352416992188,0.0,409.7038269042969,410.0,58180.703125,0.0,4296.89208984375,1.0,279.1575012207031,283.0620422363281,296.1482849121094,299.9248046875,293.1499938964844,293.1499938964844,279.45001220703125,38860.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170694351196288,1.0,0.0,0.0,3.5598790645599365,3.559902667999268,8.455976967525203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.83349609375,0.0,1456.0694580078125,1895.4371337890625,0.0,3562.0888671875,0.8876947164535522,1.0,0.0,3.0,1.0,0.0
18100320,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7758312225341797,0.5434522032737732,0.499523252248764,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7706323862075806,0.5335443615913391,0.4383082389831543,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6913933157920837,0.3780180215835571,0.273462176322937,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.687551736831665,0.3719829320907593,0.3645018637180328,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.5840389132499695,0.2256748527288437,1.076041340827942,284.90203857421875,284.95001220703125,299.7796325683594,293.1253662109375,298.0280456542969,297.2286682128906,284.90362548828125,1.0,0.7378824949264526,0.4162282347679138,0.4162282347679138,1.0,1.0,-3.2772910594940186,1.0252318382263184,2.2520592212677,0.2869472205638885,0.8539352416992188,0.8539352416992188,0.0,409.7038269042969,410.0,58180.703125,0.0,4296.89208984375,1.0,279.1575012207031,283.0620422363281,296.1482849121094,299.9248046875,293.1499938964844,293.1499938964844,279.45001220703125,38860.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170694351196288,1.0,0.0,0.0,3.5598790645599365,3.559902667999268,8.455976967525203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.83349609375,0.0,1456.0694580078125,1895.4371337890625,0.0,3562.0888671875,0.8876947164535522,1.0,0.0,3.0,1.0,0.0
18100380,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7753570675849915,0.5425304174423218,0.4983567595481872,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7721014022827148,0.536644458770752,0.4405576884746551,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.691778838634491,0.3786738216876983,0.2737440168857574,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6880627870559692,0.3727999031543731,0.3650673925876617,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.5841765999794006,0.2258460372686386,1.0761107206344604,285.0047912597656,284.95001220703125,299.7974853515625,293.1212158203125,298.034423828125,297.2323303222656,285.0038757324219,1.0,0.7381005883216858,0.4153458774089813,0.4153458774089813,1.0,1.0,-3.2801642417907715,1.023902177810669,2.2562620639801025,0.2847447097301483,0.946744740009308,0.946744740009308,0.0,409.4516906738281,410.0,57552.2421875,0.0,4302.82177734375,1.0,279.4417419433594,283.18072509765625,296.0985717773437,299.7641906738281,293.1499938964844,293.1499938964844,279.1499938964844,33321.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087814092636108,1.0,0.0,0.0,3.680045127868652,3.6800689697265625,9.036486403601884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7861328125,0.0,1546.646484375,1895.4371337890625,0.0,3485.291259765625,0.91018408536911,1.0,0.0,3.0,1.0,0.0
18100440,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7753570675849915,0.5425304174423218,0.4983567595481872,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7721014022827148,0.536644458770752,0.4405576884746551,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.691778838634491,0.3786738216876983,0.2737440168857574,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6880627870559692,0.3727999031543731,0.3650673925876617,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.5841765999794006,0.2258460372686386,1.0761107206344604,285.0047912597656,284.95001220703125,299.7974853515625,293.1212158203125,298.034423828125,297.2323303222656,285.0038757324219,1.0,0.7381005883216858,0.4153458774089813,0.4153458774089813,1.0,1.0,-3.2801642417907715,1.023902177810669,2.2562620639801025,0.2847447097301483,0.946744740009308,0.946744740009308,0.0,409.4516906738281,410.0,57552.2421875,0.0,4302.82177734375,1.0,279.4417419433594,283.18072509765625,296.0985717773437,299.7641906738281,293.1499938964844,293.1499938964844,279.1499938964844,33321.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087814092636108,1.0,0.0,0.0,3.680045127868652,3.6800689697265625,9.036486403601884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7861328125,0.0,1546.646484375,1895.4371337890625,0.0,3485.291259765625,0.91018408536911,1.0,0.0,3.0,1.0,0.0
18100500,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.775081992149353,0.5414544343948364,0.4977458119392395,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7728182077407837,0.5378127098083496,0.4416914582252502,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6919696927070618,0.3786923289299011,0.2739068865776062,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6883177757263184,0.3729532361030578,0.3653814792633056,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.5842705368995667,0.2257894724607467,1.076357364654541,284.8757019042969,284.95001220703125,299.8063659667969,293.1191711425781,298.0354309082031,297.2310791015625,284.8731384277344,1.0,0.7382597327232361,0.4149047136306762,0.4149047136306762,1.0,1.0,-3.281909942626953,1.0233335494995115,2.2585763931274414,0.2838459610939026,0.8580586314201355,0.8580586314201355,0.0,409.4084167480469,410.0,58458.51171875,0.0,4307.02685546875,1.0,279.1969909667969,283.0335998535156,296.1526794433594,299.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,37607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151438474655152,1.0,0.0,0.0,3.6475234031677246,3.647547721862793,8.877475465851603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.70703125,0.0,1542.432373046875,1895.4371337890625,0.0,3544.27734375,0.9036388993263244,1.0,0.0,3.0,1.0,0.0
18100560,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7743635177612305,0.5402119159698486,0.4966320991516113,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.773175835609436,0.5388304591178894,0.4425175487995147,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6917833089828491,0.3785613179206848,0.2738363444805145,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6882275342941284,0.3729732632637024,0.3654293119907379,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.5840328931808472,0.2256233543157577,1.0757814645767212,284.9018249511719,284.95001220703125,299.815185546875,293.1171569824219,298.0353088378906,297.2282409667969,284.90350341796875,1.0,0.7382927536964417,0.4144792556762695,0.4144792556762695,1.0,1.0,-3.2810218334198,1.021861553192139,2.25916051864624,0.282610148191452,0.8539705276489258,0.8539705276489258,0.0,409.7103576660156,410.0,58157.25390625,0.0,4306.46044921875,1.0,279.1576843261719,283.0596618652344,296.1400756835937,299.91522216796875,293.1499938964844,293.1499938964844,279.45001220703125,38877.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917210042476654,1.0,0.0,0.0,3.5606374740600586,3.5606610774993896,8.459580271846789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.6142578125,0.0,1457.0047607421875,1895.4371337890625,0.0,3563.388671875,0.8878649473190308,1.0,0.0,3.0,1.0,0.0
18100620,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.773892879486084,0.5392939448356628,0.4954694509506225,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7746383547782898,0.5419166088104248,0.4447537660598755,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6921661496162415,0.3792088329792022,0.2741120457649231,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.688734769821167,0.3737810254096985,0.3659853041172027,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.584173321723938,0.2257945984601974,1.075850248336792,285.0048522949219,284.95001220703125,299.8326721191406,293.1131896972656,298.04156494140625,297.2318725585937,285.0039367675781,1.0,0.7385075092315674,0.4136283695697784,0.4136283695697784,1.0,1.0,-3.2838616371154785,1.0205787420272827,2.2632830142974854,0.2806363999843597,0.9469677209854126,0.9469677209854126,0.0,409.4584655761719,410.0,57530.65625,0.0,4312.31591796875,1.0,279.4417724609375,283.1784973144531,296.0905456542969,299.7546691894531,293.1499938964844,293.1499938964844,279.1499938964844,33323.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089240431785583,1.0,0.0,0.0,3.6808502674102783,3.680874109268189,9.040441000252032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.560546875,0.0,1547.56591796875,1895.4371337890625,0.0,3486.615966796875,0.9103690981864928,1.0,0.0,3.0,1.0,0.0
18100680,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.773892879486084,0.5392939448356628,0.4954694509506225,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7746383547782898,0.5419166088104248,0.4447537660598755,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6921661496162415,0.3792088329792022,0.2741120457649231,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.688734769821167,0.3737810254096985,0.3659853041172027,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.584173321723938,0.2257945984601974,1.075850248336792,285.0048522949219,284.95001220703125,299.8326721191406,293.1131896972656,298.04156494140625,297.2318725585937,285.0039367675781,1.0,0.7385075092315674,0.4136283695697784,0.4136283695697784,1.0,1.0,-3.2838616371154785,1.0205787420272827,2.2632830142974854,0.2806363999843597,0.9469677209854126,0.9469677209854126,0.0,409.4584655761719,410.0,57530.65625,0.0,4312.31591796875,1.0,279.4417724609375,283.1784973144531,296.0905456542969,299.7546691894531,293.1499938964844,293.1499938964844,279.1499938964844,33323.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089240431785583,1.0,0.0,0.0,3.6808502674102783,3.680874109268189,9.040441000252032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.560546875,0.0,1547.56591796875,1895.4371337890625,0.0,3486.615966796875,0.9103690981864928,1.0,0.0,3.0,1.0,0.0
18100740,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7729045748710632,0.5369901061058044,0.4937543869018554,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7757003307342529,0.5440784096717834,0.4466958045959472,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6921663880348206,0.3790886104106903,0.2741983532905578,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6888936758041382,0.3739433884620666,0.3663371205329895,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5840305685997009,0.2255717813968658,1.0755198001861572,284.90191650390625,284.95001220703125,299.8500061035156,293.1093444824219,298.0422668457031,297.2277526855469,284.90350341796875,1.0,0.7386964559555054,0.4127774536609649,0.4127774536609649,1.0,1.0,-3.284685134887696,1.0185517072677612,2.2661333084106445,0.2786399722099304,0.8542370200157166,0.8542370200157166,0.0,409.7184753417969,410.0,58140.2265625,0.0,4315.87939453125,1.0,279.1575012207031,283.0573425292969,296.1322937011719,299.90594482421875,293.1499938964844,293.1499938964844,279.45001220703125,38860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173702597618104,1.0,0.0,0.0,3.5616729259490967,3.561696529388428,8.464500638183381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.05029296875,0.0,1457.9879150390625,1895.4371337890625,0.0,3564.869873046875,0.8880882263183594,1.0,0.0,3.0,1.0,0.0
18100800,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7729045748710632,0.5369901061058044,0.4937543869018554,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7757003307342529,0.5440784096717834,0.4466958045959472,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6921663880348206,0.3790886104106903,0.2741983532905578,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6888936758041382,0.3739433884620666,0.3663371205329895,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5840305685997009,0.2255717813968658,1.0755198001861572,284.90191650390625,284.95001220703125,299.8500061035156,293.1093444824219,298.0422668457031,297.2277526855469,284.90350341796875,1.0,0.7386964559555054,0.4127774536609649,0.4127774536609649,1.0,1.0,-3.284685134887696,1.0185517072677612,2.2661333084106445,0.2786399722099304,0.8542370200157166,0.8542370200157166,0.0,409.7184753417969,410.0,58140.2265625,0.0,4315.87939453125,1.0,279.1575012207031,283.0573425292969,296.1322937011719,299.90594482421875,293.1499938964844,293.1499938964844,279.45001220703125,38860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173702597618104,1.0,0.0,0.0,3.5616729259490967,3.561696529388428,8.464500638183381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.05029296875,0.0,1457.9879150390625,1895.4371337890625,0.0,3564.869873046875,0.8880882263183594,1.0,0.0,3.0,1.0,0.0
18100860,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7707732915878296,0.5340978503227234,0.4912885725498199,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7754366993904114,0.545023500919342,0.4476715922355652,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6906484365463257,0.3776128590106964,0.2733830511569977,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.687465250492096,0.3725538253784179,0.3653714656829834,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5816802382469177,0.2234188318252563,1.0679919719696045,284.9929504394531,284.95001220703125,299.8671569824219,293.1056823730469,298.03350830078125,297.21063232421875,284.9916381835937,1.0,0.7380184531211853,0.411971777677536,0.411971777677536,1.0,1.0,-3.271919012069702,1.01178777217865,2.260131359100342,0.2750862836837768,0.9358447790145874,0.9358447790145874,0.0,411.3544921875,410.0,57235.953125,0.0,4292.52392578125,1.0,279.4417419433594,283.1698303222656,296.0808410644531,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908743977546692,1.0,0.0,0.0,3.670564889907837,3.670588731765747,8.989987918539555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6396484375,0.0,1539.0435791015625,1895.4371337890625,0.0,3484.943603515625,0.9082428812980652,1.0,0.0,3.0,1.0,0.0
18100920,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7707732915878296,0.5340978503227234,0.4912885725498199,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7754366993904114,0.545023500919342,0.4476715922355652,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6906484365463257,0.3776128590106964,0.2733830511569977,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.687465250492096,0.3725538253784179,0.3653714656829834,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5816802382469177,0.2234188318252563,1.0679919719696045,284.9929504394531,284.95001220703125,299.8671569824219,293.1056823730469,298.03350830078125,297.21063232421875,284.9916381835937,1.0,0.7380184531211853,0.411971777677536,0.411971777677536,1.0,1.0,-3.271919012069702,1.01178777217865,2.260131359100342,0.2750862836837768,0.9358447790145874,0.9358447790145874,0.0,411.3544921875,410.0,57235.953125,0.0,4292.52392578125,1.0,279.4417419433594,283.1698303222656,296.0808410644531,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908743977546692,1.0,0.0,0.0,3.670564889907837,3.670588731765747,8.989987918539555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6396484375,0.0,1539.0435791015625,1895.4371337890625,0.0,3484.943603515625,0.9082428812980652,1.0,0.0,3.0,1.0,0.0
18100980,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7688633799552917,0.5309188365936279,0.4886288642883301,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7754379510879517,0.546016275882721,0.4485504627227783,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6894532442092896,0.3764061033725738,0.2725903391838074,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6863381266593933,0.3714810907840729,0.3644052147865295,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5796046257019043,0.2217557430267334,1.0605047941207886,284.8968505859375,284.95001220703125,299.8842468261719,293.102294921875,298.0272521972656,297.197265625,284.8977966308594,1.0,0.7369601130485535,0.4111660718917846,0.4111660718917846,1.0,1.0,-3.2588462829589844,1.0049253702163696,2.2539210319519043,0.2714991271495819,0.8407716155052185,0.8407716155052185,0.0,412.1499328613281,410.0,57482.015625,0.0,4263.84521484375,1.0,279.1582946777344,283.0606994628906,296.1171569824219,299.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,39425.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915614128112793,1.0,0.0,0.0,3.519604206085205,3.519627571105957,8.265724886769021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.00341796875,0.0,1417.5941162109375,1895.4371337890625,0.0,3548.62939453125,0.8792849779129028,1.0,0.0,3.0,1.0,0.0
18101040,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7688633799552917,0.5309188365936279,0.4886288642883301,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7754379510879517,0.546016275882721,0.4485504627227783,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6894532442092896,0.3764061033725738,0.2725903391838074,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6863381266593933,0.3714810907840729,0.3644052147865295,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5796046257019043,0.2217557430267334,1.0605047941207886,284.8968505859375,284.95001220703125,299.8842468261719,293.102294921875,298.0272521972656,297.197265625,284.8977966308594,1.0,0.7369601130485535,0.4111660718917846,0.4111660718917846,1.0,1.0,-3.2588462829589844,1.0049253702163696,2.2539210319519043,0.2714991271495819,0.8407716155052185,0.8407716155052185,0.0,412.1499328613281,410.0,57482.015625,0.0,4263.84521484375,1.0,279.1582946777344,283.0606994628906,296.1171569824219,299.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,39425.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915614128112793,1.0,0.0,0.0,3.519604206085205,3.519627571105957,8.265724886769021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.00341796875,0.0,1417.5941162109375,1895.4371337890625,0.0,3548.62939453125,0.8792849779129028,1.0,0.0,3.0,1.0,0.0
18101100,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7682645320892334,0.5301230549812317,0.4875633418560028,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7757671475410461,0.5470941066741943,0.4491761028766632,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.689204216003418,0.3763212859630584,0.272352784872055,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6861135959625244,0.3714053332805633,0.3641224503517151,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5789493918418884,0.2212863266468048,1.0576530694961548,285.0088195800781,284.95001220703125,299.8927307128906,293.1006774902344,298.02813720703125,297.1962585449219,285.0101013183594,1.0,0.7364564538002014,0.4107632040977478,0.4107632040977478,1.0,1.0,-3.254387140274048,1.0022403001785278,2.2521467208862305,0.2699230015277862,0.9163864850997924,0.9163864850997924,0.0,412.061767578125,410.0,56612.56640625,0.0,4252.11474609375,1.0,279.3985290527344,283.1889038085937,296.0604248046875,299.6356506347656,293.1499938964844,293.1499938964844,279.45001220703125,34453.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086095094680786,1.0,0.0,0.0,3.564167022705078,3.564189910888672,8.476359880660311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9638671875,0.0,1428.4564208984375,1895.4371337890625,0.0,3483.694580078125,0.8867913484573364,1.0,0.0,3.0,1.0,0.0
18101160,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7681217193603516,0.5295150876045227,0.486994206905365,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7764924168586731,0.5483598113059998,0.4501390159130096,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6893808841705322,0.3764325380325317,0.2723817229270935,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6862875819206238,0.3715148568153381,0.3641583621501922,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.578728199005127,0.2210006713867187,1.055994749069214,284.9950256347656,284.95001220703125,299.9012145996094,293.09912109375,298.03094482421875,297.1974792480469,284.9936828613281,1.0,0.7361239194869995,0.4105235338211059,0.4105235338211059,1.0,1.0,-3.253145456314087,1.0011111497879028,2.2520341873168945,0.2692326605319977,0.9250405430793762,0.9250405430793762,0.0,411.5973205566406,410.0,56690.38671875,0.0,4246.41455078125,1.0,279.442138671875,283.177978515625,296.0678100585937,299.68170166015625,293.1499938964844,293.1499938964844,279.1499938964844,33642.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905665159225464,1.0,0.0,0.0,3.6282479763031006,3.628271341323853,8.783896987551998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4091796875,0.0,1491.5650634765625,1895.4371337890625,0.0,3456.33203125,0.8985233306884766,1.0,0.0,3.0,1.0,0.0
18101220,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7670509815216064,0.5269476771354675,0.4849819839000702,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7773443460464478,0.5499913692474365,0.4516079127788543,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6891666650772095,0.3759229779243469,0.2721522748470306,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6861366629600525,0.3711416125297546,0.3639442920684814,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.5779479742050171,0.2201400995254516,1.052470326423645,284.90484619140625,284.95001220703125,299.9181213378906,293.09619140625,298.0313720703125,297.1924743652344,284.9056091308594,1.0,0.735481321811676,0.4100441932678222,0.4100441932678222,1.0,1.0,-3.2480387687683105,0.9979745745658876,2.2500641345977783,0.2675972282886505,0.8384912014007568,0.8384912014007568,0.0,411.418212890625,410.0,57102.4375,0.0,4232.5693359375,1.0,279.1586303710937,283.0712585449219,296.1119384765625,299.8212890625,293.1499938964844,293.1499938964844,279.45001220703125,39039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912787675857544,1.0,0.0,0.0,3.487762928009033,3.487785816192627,8.116844014693925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1064453125,0.0,1381.7801513671875,1895.4371337890625,0.0,3522.456298828125,0.8719719052314758,1.0,0.0,3.0,1.0,0.0
18101280,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7670509815216064,0.5269476771354675,0.4849819839000702,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7773443460464478,0.5499913692474365,0.4516079127788543,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6891666650772095,0.3759229779243469,0.2721522748470306,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6861366629600525,0.3711416125297546,0.3639442920684814,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.5779479742050171,0.2201400995254516,1.052470326423645,284.90484619140625,284.95001220703125,299.9181213378906,293.09619140625,298.0313720703125,297.1924743652344,284.9056091308594,1.0,0.735481321811676,0.4100441932678222,0.4100441932678222,1.0,1.0,-3.2480387687683105,0.9979745745658876,2.2500641345977783,0.2675972282886505,0.8384912014007568,0.8384912014007568,0.0,411.418212890625,410.0,57102.4375,0.0,4232.5693359375,1.0,279.1586303710937,283.0712585449219,296.1119384765625,299.8212890625,293.1499938964844,293.1499938964844,279.45001220703125,39039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912787675857544,1.0,0.0,0.0,3.487762928009033,3.487785816192627,8.116844014693925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1064453125,0.0,1381.7801513671875,1895.4371337890625,0.0,3522.456298828125,0.8719719052314758,1.0,0.0,3.0,1.0,0.0
18101340,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7665162086486816,0.5257483124732971,0.4836001396179199,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7786267995834351,0.5525828003883362,0.4534551799297333,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6893918514251709,0.3762293756008148,0.2721935212612152,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6863941550254822,0.3714704811573028,0.3640490770339966,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.577609121799469,0.2197894901037216,1.0501266717910769,284.9986877441406,284.95001220703125,299.9349365234375,293.0934143066406,298.0379943847656,297.1962280273437,284.9977722167969,1.0,0.735045850276947,0.4095648527145386,0.4095648527145386,1.0,1.0,-3.2463393211364746,0.9960826635360718,2.2502565383911133,0.2659313976764679,0.9234961867332458,0.9234961867332458,0.0,410.81292724609375,410.0,56435.52734375,0.0,4224.96435546875,1.0,279.4411926269531,283.1831359863281,296.06622314453125,299.6622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33449.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903626561164856,1.0,0.0,0.0,3.605539321899414,3.605562448501587,8.67428639139689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0,0.0,1465.4117431640625,1895.4371337890625,0.0,3437.365234375,0.8935019373893738,1.0,0.0,3.0,1.0,0.0
18101400,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7665162086486816,0.5257483124732971,0.4836001396179199,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7786267995834351,0.5525828003883362,0.4534551799297333,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6893918514251709,0.3762293756008148,0.2721935212612152,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6863941550254822,0.3714704811573028,0.3640490770339966,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.577609121799469,0.2197894901037216,1.0501266717910769,284.9986877441406,284.95001220703125,299.9349365234375,293.0934143066406,298.0379943847656,297.1962280273437,284.9977722167969,1.0,0.735045850276947,0.4095648527145386,0.4095648527145386,1.0,1.0,-3.2463393211364746,0.9960826635360718,2.2502565383911133,0.2659313976764679,0.9234961867332458,0.9234961867332458,0.0,410.81292724609375,410.0,56435.52734375,0.0,4224.96435546875,1.0,279.4411926269531,283.1831359863281,296.06622314453125,299.6622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33449.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903626561164856,1.0,0.0,0.0,3.605539321899414,3.605562448501587,8.67428639139689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0,0.0,1465.4117431640625,1895.4371337890625,0.0,3437.365234375,0.8935019373893738,1.0,0.0,3.0,1.0,0.0
18101460,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7654375433921814,0.5232734084129333,0.4816833734512329,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7794709205627441,0.5542982816696167,0.4550150632858276,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6892181038856506,0.3758426308631897,0.27206951379776,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.686287522315979,0.371218591928482,0.3639819622039795,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.5770177841186523,0.2191329449415207,1.0477120876312256,284.90655517578125,284.95001220703125,299.9516906738281,293.0908203125,298.0390014648437,297.19256591796875,284.9072265625,1.0,0.7346917986869812,0.4089204967021942,0.4089204967021942,1.0,1.0,-3.243114233016968,0.9932257533073424,2.2498884201049805,0.263489305973053,0.8376166820526123,0.8376166820526123,0.0,410.83001708984375,410.0,56911.37890625,0.0,4216.97021484375,1.0,279.15875244140625,283.07330322265625,296.1098327636719,299.8067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113871455192566,1.0,0.0,0.0,3.4745848178863525,3.4746077060699463,8.055622515712457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.154296875,0.0,1366.9552001953125,1895.4371337890625,0.0,3509.47265625,0.8688988089561462,1.0,0.0,3.0,1.0,0.0
18101520,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7654375433921814,0.5232734084129333,0.4816833734512329,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7794709205627441,0.5542982816696167,0.4550150632858276,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6892181038856506,0.3758426308631897,0.27206951379776,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.686287522315979,0.371218591928482,0.3639819622039795,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.5770177841186523,0.2191329449415207,1.0477120876312256,284.90655517578125,284.95001220703125,299.9516906738281,293.0908203125,298.0390014648437,297.19256591796875,284.9072265625,1.0,0.7346917986869812,0.4089204967021942,0.4089204967021942,1.0,1.0,-3.243114233016968,0.9932257533073424,2.2498884201049805,0.263489305973053,0.8376166820526123,0.8376166820526123,0.0,410.83001708984375,410.0,56911.37890625,0.0,4216.97021484375,1.0,279.15875244140625,283.07330322265625,296.1098327636719,299.8067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113871455192566,1.0,0.0,0.0,3.4745848178863525,3.4746077060699463,8.055622515712457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.154296875,0.0,1366.9552001953125,1895.4371337890625,0.0,3509.47265625,0.8688988089561462,1.0,0.0,3.0,1.0,0.0
18101580,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7648614048957825,0.5221166610717773,0.4803530871868133,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7807019948959351,0.5569150447845459,0.4568965137004852,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6894326210021973,0.3762187063694,0.2721701562404632,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6865250468254089,0.3715964555740356,0.3641522824764251,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.5767462849617004,0.2188867479562759,1.0459582805633545,284.9986267089844,284.95001220703125,299.9683532714844,293.08837890625,298.0456237792969,297.1968688964844,284.9977111816406,1.0,0.7344465851783752,0.4082761406898498,0.4082761406898498,1.0,1.0,-3.242384433746338,0.9912596344947816,2.251124620437622,0.2610557675361633,0.9218429923057556,0.9218429923057556,0.0,410.41937255859375,410.0,56276.62890625,0.0,4212.8896484375,1.0,279.4410705566406,283.1831359863281,296.06304931640625,299.6490783691406,293.1499938964844,293.1499938964844,279.1499938964844,33371.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025996327400208,1.0,0.0,0.0,3.595323085784912,3.595346212387085,8.625199825473828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0654296875,0.0,1453.8123779296875,1895.4371337890625,0.0,3427.804443359375,0.8911418914794922,1.0,0.0,3.0,1.0,0.0
