time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7648614048957825,0.5221166610717773,0.4803530871868133,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7807019948959351,0.5569150447845459,0.4568965137004852,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6894326210021973,0.3762187063694,0.2721701562404632,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6865250468254089,0.3715964555740356,0.3641522824764251,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.5767462849617004,0.2188867479562759,1.0459582805633545,284.9986267089844,284.95001220703125,299.9683532714844,293.08837890625,298.0456237792969,297.1968688964844,284.9977111816406,1.0,0.7344465851783752,0.4082761406898498,0.4082761406898498,1.0,1.0,-3.242384433746338,0.9912596344947816,2.251124620437622,0.2610557675361633,0.9218429923057556,0.9218429923057556,0.0,410.41937255859375,410.0,56276.62890625,0.0,4212.8896484375,1.0,279.4410705566406,283.1831359863281,296.06304931640625,299.6490783691406,293.1499938964844,293.1499938964844,279.1499938964844,33371.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025996327400208,1.0,0.0,0.0,3.595323085784912,3.595346212387085,8.625199825473828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0654296875,0.0,1453.8123779296875,1895.4371337890625,0.0,3427.804443359375,0.8911418914794922,1.0,0.0,3.0,1.0,0.0
18101700,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7645125389099121,0.520957887172699,0.4796447455883026,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7812731266021729,0.5578290224075317,0.4578294157981872,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6895201802253723,0.3761115670204162,0.2722388505935669,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6866222620010376,0.3715345561504364,0.3642591834068298,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5766221284866333,0.2186323255300521,1.0452892780303955,284.8749694824219,284.95001220703125,299.9766845703125,293.0871887207031,298.0466613769531,297.1958312988281,284.8734741210937,1.0,0.7343849539756775,0.4079539477825165,0.4079539477825165,1.0,1.0,-3.24226450920105,0.990353226661682,2.251911401748657,0.260011613368988,0.8353419303894043,0.8353419303894043,0.0,410.3340759277344,410.0,57056.6328125,0.0,4212.1162109375,1.0,279.19952392578125,283.0439758300781,296.1185302734375,299.86114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38170.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908781886100769,1.0,0.0,0.0,3.550998449325561,3.5510220527648926,8.413840646426252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.5625,0.0,1441.587646484375,1895.4371337890625,0.0,3485.2958984375,0.8823146224021912,1.0,0.0,3.0,1.0,0.0
18101760,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7637723088264465,0.5196959972381592,0.4784913063049316,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7815098762512207,0.558634340763092,0.4584692716598511,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6892682313919067,0.3759006559848785,0.2720982730388641,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6864058375358582,0.3713736236095428,0.3641222715377807,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.5761957764625549,0.2182967215776443,1.0438990592956543,284.9062194824219,284.95001220703125,299.9849853515625,293.0860595703125,298.0468444824219,297.19354248046875,284.9075012207031,1.0,0.73421710729599,0.4076422154903412,0.4076422154903412,1.0,1.0,-3.239778518676758,0.9886349439620972,2.25114369392395,0.2586837708950043,0.8359348773956299,0.8359348773956299,0.0,410.566650390625,410.0,56750.79296875,0.0,4207.18115234375,1.0,279.1585388183594,283.0735778808594,296.1065368652344,299.79412841796875,293.1499938964844,293.1499938964844,279.45001220703125,38953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105840921401978,1.0,0.0,0.0,3.463669776916504,3.4636924266815186,8.005090421647765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.85986328125,0.0,1356.5513916015625,1895.4371337890625,0.0,3502.023681640625,0.8665474057197571,1.0,0.0,3.0,1.0,0.0
18101820,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.763199508190155,0.5185819864273071,0.4771970808506012,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7827223539352417,0.5612521767616272,0.4603496491909027,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6895128488540649,0.376350462436676,0.2722477614879608,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6866425275802612,0.37177175283432,0.364312082529068,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5759598612785339,0.2180968821048736,1.0423715114593506,284.9981689453125,284.95001220703125,300.0015563964844,293.0838317871094,298.0535888671875,297.1980895996094,284.9972229003906,1.0,0.7340546250343323,0.4070187509059906,0.4070187509059906,1.0,1.0,-3.239445686340332,0.9868248105049132,2.2526209354400635,0.2569283545017242,0.920049488544464,0.920049488544464,0.0,410.2457580566406,410.0,56145.57421875,0.0,4204.59521484375,1.0,279.4410095214844,283.1824035644531,296.0590515136719,299.63690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33354.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018827080726624,1.0,0.0,0.0,3.5877466201782227,3.5877695083618164,8.58888597576879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6865234375,0.0,1445.5450439453125,1895.4371337890625,0.0,3421.127685546875,0.889374852180481,1.0,0.0,3.0,1.0,0.0
18101880,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.763199508190155,0.5185819864273071,0.4771970808506012,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7827223539352417,0.5612521767616272,0.4603496491909027,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6895128488540649,0.376350462436676,0.2722477614879608,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6866425275802612,0.37177175283432,0.364312082529068,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5759598612785339,0.2180968821048736,1.0423715114593506,284.9981689453125,284.95001220703125,300.0015563964844,293.0838317871094,298.0535888671875,297.1980895996094,284.9972229003906,1.0,0.7340546250343323,0.4070187509059906,0.4070187509059906,1.0,1.0,-3.239445686340332,0.9868248105049132,2.2526209354400635,0.2569283545017242,0.920049488544464,0.920049488544464,0.0,410.2457580566406,410.0,56145.57421875,0.0,4204.59521484375,1.0,279.4410095214844,283.1824035644531,296.0590515136719,299.63690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33354.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018827080726624,1.0,0.0,0.0,3.5877466201782227,3.5877695083618164,8.58888597576879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6865234375,0.0,1445.5450439453125,1895.4371337890625,0.0,3421.127685546875,0.889374852180481,1.0,0.0,3.0,1.0,0.0
18101940,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7621356844902039,0.5162165760993958,0.4753731191158294,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7835269570350647,0.5629652142524719,0.4619129300117492,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6894015669822693,0.3761175870895386,0.2722290456295013,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6865374445915222,0.3715678453445434,0.3642956018447876,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.5754502415657043,0.217546671628952,1.0404824018478394,284.9073181152344,284.95001220703125,300.01806640625,293.0816650390625,298.0548095703125,297.1949462890625,284.9079284667969,1.0,0.7338835000991821,0.40639528632164,0.40639528632164,1.0,1.0,-3.2371585369110107,0.9842804670333862,2.252877950668335,0.2555428743362427,0.8352147340774536,0.8352147340774536,0.0,410.4461669921875,410.0,56638.60546875,0.0,4199.98388671875,1.0,279.1589050292969,283.0735778808594,296.1020812988281,299.7817687988281,293.1499938964844,293.1499938964844,279.45001220703125,38786.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099192023277284,1.0,0.0,0.0,3.457937240600586,3.45796012878418,7.978615599313343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.04931640625,0.0,1349.5556640625,1895.4371337890625,0.0,3495.85400390625,0.865175724029541,1.0,0.0,3.0,1.0,0.0
18102000,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7621356844902039,0.5162165760993958,0.4753731191158294,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7835269570350647,0.5629652142524719,0.4619129300117492,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6894015669822693,0.3761175870895386,0.2722290456295013,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6865374445915222,0.3715678453445434,0.3642956018447876,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.5754502415657043,0.217546671628952,1.0404824018478394,284.9073181152344,284.95001220703125,300.01806640625,293.0816650390625,298.0548095703125,297.1949462890625,284.9079284667969,1.0,0.7338835000991821,0.40639528632164,0.40639528632164,1.0,1.0,-3.2371585369110107,0.9842804670333862,2.252877950668335,0.2555428743362427,0.8352147340774536,0.8352147340774536,0.0,410.4461669921875,410.0,56638.60546875,0.0,4199.98388671875,1.0,279.1589050292969,283.0735778808594,296.1020812988281,299.7817687988281,293.1499938964844,293.1499938964844,279.45001220703125,38786.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099192023277284,1.0,0.0,0.0,3.457937240600586,3.45796012878418,7.978615599313343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.04931640625,0.0,1349.5556640625,1895.4371337890625,0.0,3495.85400390625,0.865175724029541,1.0,0.0,3.0,1.0,0.0
18102060,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7615940570831299,0.515142560005188,0.4741239845752716,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.784744143486023,0.5655754208564758,0.4637912511825561,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6897128224372864,0.3766584396362304,0.2724433243274688,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6867937445640564,0.3719800114631653,0.364502489566803,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5752555131912231,0.2173779159784317,1.0391104221343994,284.99810791015625,284.95001220703125,300.0345764160156,293.0795593261719,298.0616149902344,297.19952392578125,284.9972229003906,1.0,0.7337680459022522,0.4058140814304352,0.4058140814304352,1.0,1.0,-3.237163782119751,0.9826610088348388,2.254503011703491,0.2545002400875091,0.9185349941253662,0.9185349941253662,0.0,410.1499938964844,410.0,56031.04296875,0.0,4198.380859375,1.0,279.4409484863281,283.1819763183594,296.05499267578125,299.6254272460937,293.1499938964844,293.1499938964844,279.1499938964844,33332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012757539749146,1.0,0.0,0.0,3.580607891082764,3.5806307792663574,8.554740134059102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.6162109375,0.0,1437.7457275390625,1895.4371337890625,0.0,3415.473388671875,0.8878059983253479,1.0,0.0,3.0,1.0,0.0
18102120,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7615940570831299,0.515142560005188,0.4741239845752716,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.784744143486023,0.5655754208564758,0.4637912511825561,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6897128224372864,0.3766584396362304,0.2724433243274688,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6867937445640564,0.3719800114631653,0.364502489566803,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5752555131912231,0.2173779159784317,1.0391104221343994,284.99810791015625,284.95001220703125,300.0345764160156,293.0795593261719,298.0616149902344,297.19952392578125,284.9972229003906,1.0,0.7337680459022522,0.4058140814304352,0.4058140814304352,1.0,1.0,-3.237163782119751,0.9826610088348388,2.254503011703491,0.2545002400875091,0.9185349941253662,0.9185349941253662,0.0,410.1499938964844,410.0,56031.04296875,0.0,4198.380859375,1.0,279.4409484863281,283.1819763183594,296.05499267578125,299.6254272460937,293.1499938964844,293.1499938964844,279.1499938964844,33332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012757539749146,1.0,0.0,0.0,3.580607891082764,3.5806307792663574,8.554740134059102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.6162109375,0.0,1437.7457275390625,1895.4371337890625,0.0,3415.473388671875,0.8878059983253479,1.0,0.0,3.0,1.0,0.0
18102180,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7612396478652954,0.5139766931533813,0.4734143912792206,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7853198647499084,0.5665031671524048,0.4647453725337982,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.689849317073822,0.3766308426856994,0.2725707590579986,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6868950128555298,0.3719236254692077,0.3646213710308075,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5751520991325378,0.2171436697244644,1.0385560989379885,284.8745422363281,284.95001220703125,300.0431213378906,293.0784912109375,298.0626525878906,297.1983947753906,284.87420654296875,1.0,0.7337542772293091,0.4055118262767792,0.4055118262767792,1.0,1.0,-3.2372965812683105,0.9818655848503112,2.2554311752319336,0.2539816498756408,0.8310604691505432,0.8310604691505432,0.0,410.1125183105469,410.0,56781.17578125,0.0,4198.50341796875,1.0,279.19647216796875,283.0437927246094,296.1112670898437,299.835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38462.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90772545337677,1.0,0.0,0.0,3.529189348220825,3.529212713241577,8.310807402267528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0869140625,0.0,1420.686767578125,1895.4371337890625,0.0,3475.48291015625,0.8777695298194885,1.0,0.0,3.0,1.0,0.0
18102240,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7605465650558472,0.5128288865089417,0.4723438024520874,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7855316400527954,0.5672727227210999,0.4653435945510864,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.689656138420105,0.376525342464447,0.2724925577640533,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6866903305053711,0.3717885315418243,0.3644983470439911,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.5747668743133545,0.2168554961681366,1.037350058555603,284.90777587890625,284.95001220703125,300.051025390625,293.0774841308594,298.0628662109375,297.1963195800781,284.90838623046875,1.0,0.7336351871490479,0.4052328467369079,0.4052328467369079,1.0,1.0,-3.2351646423339844,0.980349063873291,2.2548155784606934,0.2530111968517303,0.8342567086219788,0.8342567086219788,0.0,410.3663024902344,410.0,56528.41015625,0.0,4194.5810546875,1.0,279.1589660644531,283.073486328125,296.0981750488281,299.7707824707031,293.1499938964844,293.1499938964844,279.45001220703125,38762.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093652963638306,1.0,0.0,0.0,3.4513986110687256,3.45142126083374,7.948469828988891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.966796875,0.0,1342.78173828125,1895.4371337890625,0.0,3490.71240234375,0.8637163639068604,1.0,0.0,3.0,1.0,0.0
18102300,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.760097324848175,0.5122489333152771,0.4715322256088257,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7859721183776855,0.5685137510299683,0.466141015291214,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6896730661392212,0.376783162355423,0.2725317776203155,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6866680979728699,0.3719462752342224,0.3644925653934479,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5745300650596619,0.2167375683784485,1.0363696813583374,285.0145263671875,284.95001220703125,300.0592346191406,293.07647705078125,298.0657958984375,297.1979675292969,285.01568603515625,1.0,0.7335384488105774,0.4049422442913055,0.4049422442913055,1.0,1.0,-3.234172105789185,0.979220449924469,2.254951477050781,0.2518899142742157,0.90899658203125,0.90899658203125,0.0,410.3633728027344,410.0,55783.70703125,0.0,4192.09912109375,1.0,279.39697265625,283.195068359375,296.0426940917969,299.56317138671875,293.1499938964844,293.1499938964844,279.45001220703125,33937.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903065025806427,1.0,0.0,0.0,3.505251169204712,3.5052733421325684,8.198446153073746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.12451171875,0.0,1363.1939697265625,1895.4371337890625,0.0,3432.13818359375,0.8732313513755798,1.0,0.0,3.0,1.0,0.0
18102360,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7599961161613464,0.5117933750152588,0.4711265861988067,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7867103219032288,0.569867730140686,0.4672072231769562,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6900068521499634,0.3771715760231018,0.2727777063846588,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6869276165962219,0.3722090423107147,0.364713042974472,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.5745717883110046,0.2167080193758011,1.036083459854126,284.998291015625,284.95001220703125,300.0674743652344,293.075439453125,298.0696716308594,297.2008972167969,284.996826171875,1.0,0.7335523962974548,0.4046560823917389,0.4046560823917389,1.0,1.0,-3.235406875610352,0.9788954854011536,2.2565114498138428,0.2509495913982391,0.9174768328666688,0.9174768328666688,0.0,410.0855102539063,410.0,55936.15234375,0.0,4193.65673828125,1.0,279.4416198730469,283.18096923828125,296.05029296875,299.6146850585937,293.1499938964844,293.1499938964844,279.1499938964844,33223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007229208946228,1.0,0.0,0.0,3.576898097991944,3.576920747756958,8.537022040400188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8779296875,0.0,1432.989501953125,1895.4371337890625,0.0,3410.322021484375,0.8866720795631409,1.0,0.0,3.0,1.0,0.0
18102420,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7589623928070068,0.5095263719558716,0.4693953096866607,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7874749898910522,0.5715449452400208,0.4687499403953552,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6900124549865723,0.3771547377109527,0.2729098200798034,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6868216395378113,0.3720286190509796,0.3647233545780182,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5740967392921448,0.2162097990512848,1.0344417095184326,284.9081115722656,284.95001220703125,300.0838928222656,293.0733337402344,298.0709228515625,297.1976013183594,284.9087219238281,1.0,0.733451783657074,0.4040837287902832,0.4040837287902832,1.0,1.0,-3.233711004257202,0.9767671823501588,2.256943941116333,0.2487021833658218,0.8334351181983948,0.8334351181983948,0.0,410.3010559082031,410.0,56432.4296875,0.0,4190.6142578125,1.0,279.1590270996094,283.0731506347656,296.0942687988281,299.76080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38744.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089025855064392,1.0,0.0,0.0,3.445901393890381,3.4459238052368164,7.923169960122323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.13037109375,0.0,1337.119140625,1895.4371337890625,0.0,3486.41650390625,0.8624910116195679,1.0,0.0,3.0,1.0,0.0
18102480,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7589623928070068,0.5095263719558716,0.4693953096866607,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7874749898910522,0.5715449452400208,0.4687499403953552,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6900124549865723,0.3771547377109527,0.2729098200798034,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6868216395378113,0.3720286190509796,0.3647233545780182,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5740967392921448,0.2162097990512848,1.0344417095184326,284.9081115722656,284.95001220703125,300.0838928222656,293.0733337402344,298.0709228515625,297.1976013183594,284.9087219238281,1.0,0.733451783657074,0.4040837287902832,0.4040837287902832,1.0,1.0,-3.233711004257202,0.9767671823501588,2.256943941116333,0.2487021833658218,0.8334351181983948,0.8334351181983948,0.0,410.3010559082031,410.0,56432.4296875,0.0,4190.6142578125,1.0,279.1590270996094,283.0731506347656,296.0942687988281,299.76080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38744.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089025855064392,1.0,0.0,0.0,3.445901393890381,3.4459238052368164,7.923169960122323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.13037109375,0.0,1337.119140625,1895.4371337890625,0.0,3486.41650390625,0.8624910116195679,1.0,0.0,3.0,1.0,0.0
18102540,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7584431171417236,0.5085223317146301,0.4682174324989319,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7886574268341064,0.5741252899169922,0.4706058502197265,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6904540657997131,0.3779270350933075,0.2732840478420257,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6870800852775574,0.3724623024463653,0.3649535179138183,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.573938250541687,0.216087594628334,1.0332962274551392,284.9979248046875,284.95001220703125,300.1003112792969,293.0712280273437,298.07769775390625,297.2021484375,284.9970397949219,1.0,0.733400821685791,0.4035114049911499,0.4035114049911499,1.0,1.0,-3.234261512756348,0.975414216518402,2.258847236633301,0.2469483166933059,0.9162038564682008,0.9162038564682008,0.0,410.0182495117188,410.0,55843.796875,0.0,4190.447265625,1.0,279.4408569335937,283.180419921875,296.04705810546875,299.6056213378906,293.1499938964844,293.1499938964844,279.1499938964844,33303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003469944000244,1.0,0.0,0.0,3.570023775100708,3.5700464248657227,8.504239872308972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.400390625,0.0,1426.2611083984375,1895.4371337890625,0.0,3406.81884765625,0.8854078650474548,1.0,0.0,3.0,1.0,0.0
18102600,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7584431171417236,0.5085223317146301,0.4682174324989319,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7886574268341064,0.5741252899169922,0.4706058502197265,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6904540657997131,0.3779270350933075,0.2732840478420257,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6870800852775574,0.3724623024463653,0.3649535179138183,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.573938250541687,0.216087594628334,1.0332962274551392,284.9979248046875,284.95001220703125,300.1003112792969,293.0712280273437,298.07769775390625,297.2021484375,284.9970397949219,1.0,0.733400821685791,0.4035114049911499,0.4035114049911499,1.0,1.0,-3.234261512756348,0.975414216518402,2.258847236633301,0.2469483166933059,0.9162038564682008,0.9162038564682008,0.0,410.0182495117188,410.0,55843.796875,0.0,4190.447265625,1.0,279.4408569335937,283.180419921875,296.04705810546875,299.6056213378906,293.1499938964844,293.1499938964844,279.1499938964844,33303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003469944000244,1.0,0.0,0.0,3.570023775100708,3.5700464248657227,8.504239872308972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.400390625,0.0,1426.2611083984375,1895.4371337890625,0.0,3406.81884765625,0.8854078650474548,1.0,0.0,3.0,1.0,0.0
18102660,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7574364542961121,0.5062965750694275,0.4665097892284393,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7894211411476135,0.5757836699485779,0.4721269011497497,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6905511021614075,0.3780437409877777,0.2735024988651275,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6869927644729614,0.372296392917633,0.3649709820747375,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5734964609146118,0.215615376830101,1.0317487716674805,284.908447265625,284.95001220703125,300.11669921875,293.06903076171875,298.07879638671875,297.19879150390625,284.90899658203125,1.0,0.7333281636238098,0.4029356837272644,0.4029356837272644,1.0,1.0,-3.232790231704712,0.9733127355575562,2.2594776153564453,0.2453441619873047,0.8327646255493164,0.8327646255493164,0.0,410.24127197265625,410.0,56348.18359375,0.0,4188.0078125,1.0,279.1590576171875,283.0726013183594,296.0901794433594,299.7513732910156,293.1499938964844,293.1499938964844,279.45001220703125,38728.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085357785224916,1.0,0.0,0.0,3.4413487911224365,3.441371440887451,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.43408203125,0.0,1332.43408203125,1895.4371337890625,0.0,3483.010009765625,0.8614761233329773,1.0,0.0,3.0,1.0,0.0
18102720,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7574364542961121,0.5062965750694275,0.4665097892284393,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7894211411476135,0.5757836699485779,0.4721269011497497,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6905511021614075,0.3780437409877777,0.2735024988651275,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6869927644729614,0.372296392917633,0.3649709820747375,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5734964609146118,0.215615376830101,1.0317487716674805,284.908447265625,284.95001220703125,300.11669921875,293.06903076171875,298.07879638671875,297.19879150390625,284.90899658203125,1.0,0.7333281636238098,0.4029356837272644,0.4029356837272644,1.0,1.0,-3.232790231704712,0.9733127355575562,2.2594776153564453,0.2453441619873047,0.8327646255493164,0.8327646255493164,0.0,410.24127197265625,410.0,56348.18359375,0.0,4188.0078125,1.0,279.1590576171875,283.0726013183594,296.0901794433594,299.7513732910156,293.1499938964844,293.1499938964844,279.45001220703125,38728.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085357785224916,1.0,0.0,0.0,3.4413487911224365,3.441371440887451,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.43408203125,0.0,1332.43408203125,1895.4371337890625,0.0,3483.010009765625,0.8614761233329773,1.0,0.0,3.0,1.0,0.0
18102780,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7569428086280823,0.5053232908248901,0.4653599560260772,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7906033396720886,0.578345537185669,0.4739670753479004,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6910866498947144,0.3789479732513428,0.2739689648151397,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.687269389629364,0.3727411329746246,0.3652112483978271,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.5733698010444641,0.2155148535966873,1.0306997299194336,284.99786376953125,284.95001220703125,300.13311767578125,293.0667419433594,298.0854797363281,297.2032775878906,284.9969787597656,1.0,0.7333053946495056,0.4023599922657013,0.4023599922657013,1.0,1.0,-3.2335920333862305,0.9720085263252258,2.2615835666656494,0.2440156787633896,0.9152767062187196,0.9152767062187196,0.0,409.961181640625,410.0,55765.3203125,0.0,4188.4833984375,1.0,279.4408264160156,283.1794128417969,296.0427551269531,299.59637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33293.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000101685523987,1.0,0.0,0.0,3.565913677215576,3.565936326980591,8.484669251629384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.087890625,0.0,1421.8326416015625,1895.4371337890625,0.0,3403.67919921875,0.884477972984314,1.0,0.0,3.0,1.0,0.0
18102840,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7569428086280823,0.5053232908248901,0.4653599560260772,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7906033396720886,0.578345537185669,0.4739670753479004,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6910866498947144,0.3789479732513428,0.2739689648151397,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.687269389629364,0.3727411329746246,0.3652112483978271,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.5733698010444641,0.2155148535966873,1.0306997299194336,284.99786376953125,284.95001220703125,300.13311767578125,293.0667419433594,298.0854797363281,297.2032775878906,284.9969787597656,1.0,0.7333053946495056,0.4023599922657013,0.4023599922657013,1.0,1.0,-3.2335920333862305,0.9720085263252258,2.2615835666656494,0.2440156787633896,0.9152767062187196,0.9152767062187196,0.0,409.961181640625,410.0,55765.3203125,0.0,4188.4833984375,1.0,279.4408264160156,283.1794128417969,296.0427551269531,299.59637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33293.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000101685523987,1.0,0.0,0.0,3.565913677215576,3.565936326980591,8.484669251629384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.087890625,0.0,1421.8326416015625,1895.4371337890625,0.0,3403.67919921875,0.884477972984314,1.0,0.0,3.0,1.0,0.0
18102900,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7566428780555725,0.5042794346809387,0.4647388160228729,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.79115229845047,0.5792152285575867,0.4748692512512207,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6913442015647888,0.3791124522686004,0.2742224931716919,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6873899102210999,0.3727116882801056,0.365346759557724,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.5733157396316528,0.2153305411338806,1.0303350687026978,284.87603759765625,284.95001220703125,300.1413269042969,293.0655517578125,298.08642578125,297.2021789550781,284.87469482421875,1.0,0.7333382368087769,0.4020721316337585,0.4020721316337585,1.0,1.0,-3.234157085418701,0.9713960886001588,2.262761116027832,0.243631824851036,0.830008327960968,0.830008327960968,0.0,409.9219665527344,410.0,56539.921875,0.0,4189.6748046875,1.0,279.2002258300781,283.04217529296875,296.0982666015625,299.80816650390625,293.1499938964844,293.1499938964844,279.1499938964844,38176.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063276648521424,1.0,0.0,0.0,3.5208635330200195,3.5208866596221924,8.271641718238243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.568359375,0.0,1409.896240234375,1895.4371337890625,0.0,3462.4921875,0.875605583190918,1.0,0.0,3.0,1.0,0.0
18102960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.755975067615509,0.5031424164772034,0.4636937975883484,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7913723587989807,0.5799797177314758,0.475472092628479,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.691278874874115,0.3791901767253876,0.2742754817008972,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6872066855430603,0.372587114572525,0.3652409315109253,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5729666948318481,0.2150668799877166,1.0292586088180542,284.9080810546875,284.95001220703125,300.1495361328125,293.0643310546875,298.0865173339844,297.1998291015625,284.90924072265625,1.0,0.7332609295845032,0.4017979800701141,0.4017979800701141,1.0,1.0,-3.232397556304932,0.970002293586731,2.2623953819274902,0.2430085837841034,0.8317486643791199,0.8317486643791199,0.0,410.180908203125,410.0,56257.06640625,0.0,4186.71630859375,1.0,279.1588134765625,283.07196044921875,296.08612060546875,299.7423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38863.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082558751106262,1.0,0.0,0.0,3.4354257583618164,3.435448169708252,7.875070195950684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4814453125,0.0,1327.4556884765625,1895.4371337890625,0.0,3480.41064453125,0.8602632880210876,1.0,0.0,3.0,1.0,0.0
18103020,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7554999589920044,0.5022054314613342,0.4625718891620636,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7925430536270142,0.5825198292732239,0.477290391921997,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6918911337852478,0.3802108466625213,0.2748231589794159,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6874920129776001,0.373041421175003,0.3654875159263611,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5728638172149658,0.2149878442287445,1.0282987356185913,284.9976806640625,284.95001220703125,300.1659851074219,293.0617980957031,298.09326171875,297.204345703125,284.9967346191406,1.0,0.733264148235321,0.4012496769428253,0.4012496769428253,1.0,1.0,-3.233414888381958,0.9688344597816468,2.264580249786377,0.2419399619102478,0.9144731760025024,0.9144731760025024,0.0,409.9069519042969,410.0,55694.37109375,0.0,4187.76171875,1.0,279.4407958984375,283.1781311035156,296.0380249023437,299.5873107910156,293.1499938964844,293.1499938964844,279.1499938964844,33290.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997471928596497,1.0,0.0,0.0,3.562741041183472,3.562763929367065,8.469579029224406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9794921875,0.0,1418.451416015625,1895.4371337890625,0.0,3401.2275390625,0.8837125301361084,1.0,0.0,3.0,1.0,0.0
18103080,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7554999589920044,0.5022054314613342,0.4625718891620636,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7925430536270142,0.5825198292732239,0.477290391921997,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6918911337852478,0.3802108466625213,0.2748231589794159,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6874920129776001,0.373041421175003,0.3654875159263611,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5728638172149658,0.2149878442287445,1.0282987356185913,284.9976806640625,284.95001220703125,300.1659851074219,293.0617980957031,298.09326171875,297.204345703125,284.9967346191406,1.0,0.733264148235321,0.4012496769428253,0.4012496769428253,1.0,1.0,-3.233414888381958,0.9688344597816468,2.264580249786377,0.2419399619102478,0.9144731760025024,0.9144731760025024,0.0,409.9069519042969,410.0,55694.37109375,0.0,4187.76171875,1.0,279.4407958984375,283.1781311035156,296.0380249023437,299.5873107910156,293.1499938964844,293.1499938964844,279.1499938964844,33290.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997471928596497,1.0,0.0,0.0,3.562741041183472,3.562763929367065,8.469579029224406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9794921875,0.0,1418.451416015625,1895.4371337890625,0.0,3401.2275390625,0.8837125301361084,1.0,0.0,3.0,1.0,0.0
18103140,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7545340061187744,0.5000678896903992,0.4609379470348358,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7932761907577515,0.5841233730316162,0.4787697196006775,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6921346187591553,0.3805647194385528,0.2752051055431366,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6874172687530518,0.3728940486907959,0.3655225336551666,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5724643468856812,0.2145583480596542,1.0269429683685305,284.9085693359375,284.95001220703125,300.1824645996094,293.0591125488281,298.0943298339844,297.20086669921875,284.9091796875,1.0,0.7332441210746765,0.4007013738155365,0.4007013738155365,1.0,1.0,-3.232420921325684,0.9669876098632812,2.2654333114624023,0.2402060478925705,0.8314581513404846,0.8314581513404846,0.0,410.1323547363281,410.0,56204.3046875,0.0,4186.52734375,1.0,279.1590576171875,283.0706481933594,296.0807189941406,299.7330017089844,293.1499938964844,293.1499938964844,279.45001220703125,38724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080195426940918,1.0,0.0,0.0,3.434197902679444,3.434220314025879,7.869441560615087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.603515625,0.0,1325.25048828125,1895.4371337890625,0.0,3478.215087890625,0.859852135181427,1.0,0.0,3.0,1.0,0.0
18103200,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7545340061187744,0.5000678896903992,0.4609379470348358,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7932761907577515,0.5841233730316162,0.4787697196006775,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6921346187591553,0.3805647194385528,0.2752051055431366,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6874172687530518,0.3728940486907959,0.3655225336551666,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5724643468856812,0.2145583480596542,1.0269429683685305,284.9085693359375,284.95001220703125,300.1824645996094,293.0591125488281,298.0943298339844,297.20086669921875,284.9091796875,1.0,0.7332441210746765,0.4007013738155365,0.4007013738155365,1.0,1.0,-3.232420921325684,0.9669876098632812,2.2654333114624023,0.2402060478925705,0.8314581513404846,0.8314581513404846,0.0,410.1323547363281,410.0,56204.3046875,0.0,4186.52734375,1.0,279.1590576171875,283.0706481933594,296.0807189941406,299.7330017089844,293.1499938964844,293.1499938964844,279.45001220703125,38724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080195426940918,1.0,0.0,0.0,3.434197902679444,3.434220314025879,7.869441560615087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.603515625,0.0,1325.25048828125,1895.4371337890625,0.0,3478.215087890625,0.859852135181427,1.0,0.0,3.0,1.0,0.0
18103260,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7540659308433533,0.4991656243801117,0.4598557949066162,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7944186329841614,0.5866379141807556,0.4805715978145599,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6928064227104187,0.3816988468170166,0.2758355438709259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6876967549324036,0.3733560740947723,0.365780234336853,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5723695158958435,0.214496910572052,1.0260764360427856,284.99774169921875,284.95001220703125,300.1989440917969,293.05621337890625,298.10125732421875,297.2054443359375,284.996826171875,1.0,0.7332727909088135,0.4001860320568084,0.4001860320568084,1.0,1.0,-3.233686208724976,0.9660456776618958,2.267640352249145,0.2383963763713836,0.9138915538787842,0.9138915538787842,0.0,409.85595703125,410.0,55632.8046875,0.0,4188.177734375,1.0,279.4407653808594,283.177001953125,296.0325622558594,299.5779724121094,293.1499938964844,293.1499938964844,279.1499938964844,33280.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995590806007385,1.0,0.0,0.0,3.559858560562134,3.5598812103271484,8.455879765278951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4794921875,0.0,1415.3333740234375,1895.4371337890625,0.0,3399.4736328125,0.8830574154853821,1.0,0.0,3.0,1.0,0.0
18103320,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7540659308433533,0.4991656243801117,0.4598557949066162,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7944186329841614,0.5866379141807556,0.4805715978145599,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6928064227104187,0.3816988468170166,0.2758355438709259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6876967549324036,0.3733560740947723,0.365780234336853,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5723695158958435,0.214496910572052,1.0260764360427856,284.99774169921875,284.95001220703125,300.1989440917969,293.05621337890625,298.10125732421875,297.2054443359375,284.996826171875,1.0,0.7332727909088135,0.4001860320568084,0.4001860320568084,1.0,1.0,-3.233686208724976,0.9660456776618958,2.267640352249145,0.2383963763713836,0.9138915538787842,0.9138915538787842,0.0,409.85595703125,410.0,55632.8046875,0.0,4188.177734375,1.0,279.4407653808594,283.177001953125,296.0325622558594,299.5779724121094,293.1499938964844,293.1499938964844,279.1499938964844,33280.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995590806007385,1.0,0.0,0.0,3.559858560562134,3.5598812103271484,8.455879765278951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4794921875,0.0,1415.3333740234375,1895.4371337890625,0.0,3399.4736328125,0.8830574154853821,1.0,0.0,3.0,1.0,0.0
18103380,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7536531686782837,0.4979045391082763,0.4590781629085541,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7949894070625305,0.5875946283340454,0.4815775156021118,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6931312680244446,0.3819879591464996,0.276198536157608,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6877865195274353,0.3732941448688507,0.3659137487411499,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5722705125808716,0.2142744958400726,1.0256378650665283,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.10211181640625,297.2035522460937,284.880615234375,1.0,0.7333259582519531,0.3998768627643585,0.3998768627643585,1.0,1.0,-3.234250783920288,0.9654030799865724,2.268847703933716,0.2374432682991027,0.8248695135116577,0.8248695135116577,0.0,409.8689270019531,410.0,56278.546875,0.0,4189.6552734375,1.0,279.1855163574219,283.04461669921875,296.08953857421875,299.7779235839844,293.1499938964844,293.1499938964844,279.1499938964844,39327.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068108797073364,1.0,0.0,0.0,3.4821019172668457,3.4821248054504395,8.090516416814353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3837890625,0.0,1378.0257568359375,1895.4371337890625,0.0,3466.984130859375,0.8686934113502502,1.0,0.0,3.0,1.0,0.0
18103440,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7531203627586365,0.4970739483833313,0.4582606852054596,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7951344847679138,0.588212788105011,0.4820287823677063,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6931173205375671,0.3821640014648437,0.276294857263565,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6876279711723328,0.3732198774814605,0.3658252656459808,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.5719895362854004,0.214088886976242,1.024812936782837,284.9088134765625,284.95001220703125,300.2154846191406,293.0531311035156,298.1023864746094,297.2019348144531,284.909423828125,1.0,0.7332775592803955,0.3996707201004028,0.3996707201004028,1.0,1.0,-3.2329232692718506,0.9643808007240297,2.268542528152466,0.236576035618782,0.8311364054679871,0.8311364054679871,0.0,410.0812377929688,410.0,56147.3671875,0.0,4187.5185546875,1.0,279.1590881347656,283.0695495605469,296.0749816894531,299.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,38710.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078832864761353,1.0,0.0,0.0,3.4317164421081543,3.43173885345459,7.858073445277114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.03076171875,0.0,1322.674560546875,1895.4371337890625,0.0,3476.94921875,0.8592938184738159,1.0,0.0,3.0,1.0,0.0
