time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7527272701263428,0.4965826272964477,0.457538366317749,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7955490350723267,0.589402973651886,0.4827803671360016,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6933315396308899,0.3827269673347473,0.2765457034111023,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6876314878463745,0.3734050095081329,0.3658450245857239,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5718144774436951,0.2140254229307174,1.024081468582153,285.0147705078125,284.95001220703125,300.2237854003906,293.0514831542969,298.1054382324219,297.2036437988281,285.015869140625,1.0,0.7332494854927063,0.3994130492210388,0.3994130492210388,1.0,1.0,-3.232557535171509,0.9635561108589172,2.2690014839172363,0.2356266379356384,0.9055871963500975,0.9055871963500975,0.0,410.0811462402344,410.0,55424.05078125,0.0,4186.6181640625,1.0,279.396484375,283.1899719238281,296.01873779296875,299.5167236328125,293.1499938964844,293.1499938964844,279.45001220703125,33864.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016798734664916,1.0,0.0,0.0,3.4869725704193115,3.486994504928589,8.113165677059442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.564453125,0.0,1343.979248046875,1895.4371337890625,0.0,3419.238037109375,0.8691046833992004,1.0,0.0,3.0,1.0,0.0
18103560,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7526713013648987,0.4962101280689239,0.4572055637836456,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7962639927864075,0.5907037854194641,0.4838049411773681,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6938585042953491,0.383409172296524,0.2769988179206848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6879169344902039,0.3736935555934906,0.3660892248153686,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.5719174742698669,0.2140479832887649,1.0240265130996704,284.99810791015625,284.95001220703125,300.2320556640625,293.0497741699219,298.10943603515625,297.2066650390625,284.9966735839844,1.0,0.7333295345306396,0.3991561830043793,0.3991561830043793,1.0,1.0,-3.234377145767212,0.963491439819336,2.270885705947876,0.2350084632635116,0.9137651324272156,0.9137651324272156,0.0,409.8107604980469,410.0,55586.7421875,0.0,4189.67333984375,1.0,279.4414367675781,283.1754455566406,296.02557373046875,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,33170.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994234800338745,1.0,0.0,0.0,3.55964994430542,3.5596725940704346,8.45488784761983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.87890625,0.0,1414.3065185546875,1895.4371337890625,0.0,3398.2099609375,0.882759690284729,1.0,0.0,3.0,1.0,0.0
18103620,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7517678737640381,0.4941619038581848,0.4556535482406616,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.796985387802124,0.5922470092773438,0.4852415025234222,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6942552328109741,0.3839817941188812,0.2775345742702484,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6878753900527954,0.3735686540603637,0.3661466538906097,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5715767741203308,0.2136616259813308,1.0228590965270996,284.9092712402344,284.95001220703125,300.24871826171875,293.0461730957031,298.11053466796875,297.20318603515625,284.9097900390625,1.0,0.7333589196205139,0.3986424207687378,0.3986424207687378,1.0,1.0,-3.233860731124878,0.9618712663650512,2.271989345550537,0.2338888943195343,0.8311203718185425,0.8311203718185425,0.0,410.0326232910156,410.0,56098.4296875,0.0,4189.60888671875,1.0,279.1591796875,283.0684509277344,296.0682678222656,299.7137756347656,293.1499938964844,293.1499938964844,279.45001220703125,38681.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078339338302612,1.0,0.0,0.0,3.4298694133758545,3.42989182472229,7.84961741828738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.22998046875,0.0,1320.6314697265625,1895.4371337890625,0.0,3476.490966796875,0.8589099645614624,1.0,0.0,3.0,1.0,0.0
18103680,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7517678737640381,0.4941619038581848,0.4556535482406616,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.796985387802124,0.5922470092773438,0.4852415025234222,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6942552328109741,0.3839817941188812,0.2775345742702484,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6878753900527954,0.3735686540603637,0.3661466538906097,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5715767741203308,0.2136616259813308,1.0228590965270996,284.9092712402344,284.95001220703125,300.24871826171875,293.0461730957031,298.11053466796875,297.20318603515625,284.9097900390625,1.0,0.7333589196205139,0.3986424207687378,0.3986424207687378,1.0,1.0,-3.233860731124878,0.9618712663650512,2.271989345550537,0.2338888943195343,0.8311203718185425,0.8311203718185425,0.0,410.0326232910156,410.0,56098.4296875,0.0,4189.60888671875,1.0,279.1591796875,283.0684509277344,296.0682678222656,299.7137756347656,293.1499938964844,293.1499938964844,279.45001220703125,38681.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078339338302612,1.0,0.0,0.0,3.4298694133758545,3.42989182472229,7.84961741828738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.22998046875,0.0,1320.6314697265625,1895.4371337890625,0.0,3476.490966796875,0.8589099645614624,1.0,0.0,3.0,1.0,0.0
18103740,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7513543963432312,0.4933309257030487,0.4546365737915039,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7981176376342773,0.5947083830833435,0.4869978427886963,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6950799226760864,0.3853346109390259,0.2783161699771881,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6881884336471558,0.3740516901016235,0.3664222657680511,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5715401768684387,0.2136392593383789,1.0221620798110962,284.997802734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1176452636719,297.2080078125,284.99688720703125,1.0,0.7334347367286682,0.3981286883354187,0.3981286883354187,1.0,1.0,-3.235548734664917,0.9610253572463988,2.2745232582092285,0.2329142093658447,0.9132359623908995,0.9132359623908995,0.0,409.7598876953125,410.0,55535.20703125,0.0,4192.3359375,1.0,279.44073486328125,283.1741027832031,296.0190734863281,299.5584411621094,293.1499938964844,293.1499938964844,279.1499938964844,33263.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994634747505188,1.0,0.0,0.0,3.556320905685425,3.5563435554504395,8.439081966571393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0849609375,0.0,1411.47119140625,1895.4371337890625,0.0,3398.58251953125,0.8822495341300964,1.0,0.0,3.0,1.0,0.0
18103800,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7513543963432312,0.4933309257030487,0.4546365737915039,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7981176376342773,0.5947083830833435,0.4869978427886963,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6950799226760864,0.3853346109390259,0.2783161699771881,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6881884336471558,0.3740516901016235,0.3664222657680511,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5715401768684387,0.2136392593383789,1.0221620798110962,284.997802734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1176452636719,297.2080078125,284.99688720703125,1.0,0.7334347367286682,0.3981286883354187,0.3981286883354187,1.0,1.0,-3.235548734664917,0.9610253572463988,2.2745232582092285,0.2329142093658447,0.9132359623908995,0.9132359623908995,0.0,409.7598876953125,410.0,55535.20703125,0.0,4192.3359375,1.0,279.44073486328125,283.1741027832031,296.0190734863281,299.5584411621094,293.1499938964844,293.1499938964844,279.1499938964844,33263.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994634747505188,1.0,0.0,0.0,3.556320905685425,3.5563435554504395,8.439081966571393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0849609375,0.0,1411.47119140625,1895.4371337890625,0.0,3398.58251953125,0.8822495341300964,1.0,0.0,3.0,1.0,0.0
18103860,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7504662275314331,0.4913240969181061,0.4531117975711822,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7988172173500061,0.5962156653404236,0.4884015023708343,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6955364942550659,0.386011928319931,0.2789208889007568,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6881498098373413,0.3739345967769623,0.3664833009243011,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5712141394615173,0.2132694870233535,1.021059274673462,284.9090270996094,284.95001220703125,300.2821655273437,293.0380859375,298.1187744140625,297.2045288085937,284.9096069335937,1.0,0.7334842085838318,0.397610604763031,0.397610604763031,1.0,1.0,-3.2351832389831543,0.9594404101371764,2.275742769241333,0.2318473756313324,0.8307234048843384,0.8307234048843384,0.0,409.9894104003906,410.0,56055.25,0.0,4192.69140625,1.0,279.1591186523437,283.0666809082031,296.0604553222656,299.7034606933594,293.1499938964844,293.1499938964844,279.45001220703125,38694.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078887104988098,1.0,0.0,0.0,3.428654432296753,3.4286768436431885,7.844056426620227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.20263671875,0.0,1319.510009765625,1895.4371337890625,0.0,3476.99951171875,0.858604907989502,1.0,0.0,3.0,1.0,0.0
18103920,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7504662275314331,0.4913240969181061,0.4531117975711822,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7988172173500061,0.5962156653404236,0.4884015023708343,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6955364942550659,0.386011928319931,0.2789208889007568,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6881498098373413,0.3739345967769623,0.3664833009243011,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5712141394615173,0.2132694870233535,1.021059274673462,284.9090270996094,284.95001220703125,300.2821655273437,293.0380859375,298.1187744140625,297.2045288085937,284.9096069335937,1.0,0.7334842085838318,0.397610604763031,0.397610604763031,1.0,1.0,-3.2351832389831543,0.9594404101371764,2.275742769241333,0.2318473756313324,0.8307234048843384,0.8307234048843384,0.0,409.9894104003906,410.0,56055.25,0.0,4192.69140625,1.0,279.1591186523437,283.0666809082031,296.0604553222656,299.7034606933594,293.1499938964844,293.1499938964844,279.45001220703125,38694.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078887104988098,1.0,0.0,0.0,3.428654432296753,3.4286768436431885,7.844056426620227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.20263671875,0.0,1319.510009765625,1895.4371337890625,0.0,3476.99951171875,0.858604907989502,1.0,0.0,3.0,1.0,0.0
18103980,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.750069260597229,0.4905259609222412,0.45212522149086,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7999314069747925,0.5986452698707581,0.4901311993598938,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6964257955551147,0.3874726891517639,0.2797771096229553,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6884687542915344,0.3744256496429443,0.3667660355567932,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5711941123008728,0.2132624685764312,1.020431637763977,284.99786376953125,284.95001220703125,300.2989807128906,293.0335388183594,298.1259765625,297.2095031738281,284.9969482421875,1.0,0.7335802316665649,0.3970925211906433,0.3970925211906433,1.0,1.0,-3.237051725387573,0.9586442708969116,2.278407335281372,0.2308267056941986,0.9130579233169556,0.9130579233169556,0.0,409.7182922363281,410.0,55494.9140625,0.0,4195.8798828125,1.0,279.44073486328125,283.1725158691406,296.010498046875,299.54742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33258.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899549126625061,1.0,0.0,0.0,3.555244207382202,3.555266857147217,8.433972311649995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.5078125,0.0,1410.2977294921875,1895.4371337890625,0.0,3399.381103515625,0.8820061683654785,1.0,0.0,3.0,1.0,0.0
18104040,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.750069260597229,0.4905259609222412,0.45212522149086,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7999314069747925,0.5986452698707581,0.4901311993598938,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6964257955551147,0.3874726891517639,0.2797771096229553,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6884687542915344,0.3744256496429443,0.3667660355567932,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5711941123008728,0.2132624685764312,1.020431637763977,284.99786376953125,284.95001220703125,300.2989807128906,293.0335388183594,298.1259765625,297.2095031738281,284.9969482421875,1.0,0.7335802316665649,0.3970925211906433,0.3970925211906433,1.0,1.0,-3.237051725387573,0.9586442708969116,2.278407335281372,0.2308267056941986,0.9130579233169556,0.9130579233169556,0.0,409.7182922363281,410.0,55494.9140625,0.0,4195.8798828125,1.0,279.44073486328125,283.1725158691406,296.010498046875,299.54742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33258.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899549126625061,1.0,0.0,0.0,3.555244207382202,3.555266857147217,8.433972311649995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.5078125,0.0,1410.2977294921875,1895.4371337890625,0.0,3399.381103515625,0.8820061683654785,1.0,0.0,3.0,1.0,0.0
18104100,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7498147487640381,0.489587128162384,0.451587051153183,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8004387021064758,0.5994328260421753,0.4909740090370178,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6968474984169006,0.3879041969776153,0.2802173197269439,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6886053681373596,0.3744183182716369,0.3669221699237823,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5711880326271057,0.2131249010562896,1.0202709436416626,284.8768310546875,284.95001220703125,300.30743408203125,293.0311279296875,298.12701416015625,297.2083740234375,284.8755187988281,1.0,0.7336704134941101,0.3968334794044494,0.3968334794044494,1.0,1.0,-3.238126754760742,0.9582895040512084,2.279837131500244,0.230405107140541,0.828432023525238,0.828432023525238,0.0,409.6841125488281,410.0,56274.67578125,0.0,4198.3759765625,1.0,279.2004699707031,283.0359802246094,296.0649719238281,299.7582092285156,293.1499938964844,293.1499938964844,279.1499938964844,38151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059832096099854,1.0,0.0,0.0,3.5102245807647705,3.510247707366944,8.221728080570756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6298828125,0.0,1398.63330078125,1895.4371337890625,0.0,3459.289794921875,0.8732291460037231,1.0,0.0,3.0,1.0,0.0
18104160,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7492028474807739,0.4885578751564026,0.4506391584873199,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8006137013435364,0.6001136302947998,0.4915089607238769,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6969478130340576,0.3882555067539215,0.2804573774337768,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6884377598762512,0.3743163049221039,0.3668371737003326,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5708861351013184,0.2129085510969162,1.0194058418273926,284.9088439941406,284.95001220703125,300.31591796875,293.02862548828125,298.12713623046875,297.2059936523437,284.9100036621094,1.0,0.7336503863334656,0.3965843021869659,0.3965843021869659,1.0,1.0,-3.236891508102417,0.957162618637085,2.279728889465332,0.2296574860811233,0.8304567337036133,0.8304567337036133,0.0,409.9449768066406,410.0,56003.47265625,0.0,4196.73291015625,1.0,279.1589050292969,283.0653991699219,296.0516357421875,299.6920471191406,293.1499938964844,293.1499938964844,279.45001220703125,38816.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080379605293274,1.0,0.0,0.0,3.4258129596710205,3.425835371017456,7.831060315766081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.20361328125,0.0,1317.535888671875,1895.4371337890625,0.0,3478.38623046875,0.8581079244613647,1.0,0.0,3.0,1.0,0.0
18104220,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7488152384757996,0.4877913296222687,0.4496770799160003,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.801702618598938,0.6025092601776123,0.493207186460495,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6978956460952759,0.3898255825042724,0.2813871800899505,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6887571215629578,0.3748153448104858,0.3671249747276306,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5708771347999573,0.2129161208868026,1.018839716911316,284.9979248046875,284.95001220703125,300.3329162597656,293.0233459472656,298.134521484375,297.2110900878906,284.9969787597656,1.0,0.7337653040885925,0.3960859775543213,0.3960859775543213,1.0,1.0,-3.238913059234619,0.9564806818962096,2.2824323177337646,0.2285335510969162,0.913038730621338,0.913038730621338,0.0,409.67864990234375,410.0,55461.24609375,0.0,4200.33349609375,1.0,279.4407043457031,283.1707763671875,296.00054931640625,299.5354309082031,293.1499938964844,293.1499938964844,279.1499938964844,33250.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899728536605835,1.0,0.0,0.0,3.5547661781311035,3.554788827896118,8.431704827671638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.453125,0.0,1409.7415771484375,1895.4371337890625,0.0,3401.0537109375,0.8818959593772888,1.0,0.0,3.0,1.0,0.0
18104280,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7488152384757996,0.4877913296222687,0.4496770799160003,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.801702618598938,0.6025092601776123,0.493207186460495,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6978956460952759,0.3898255825042724,0.2813871800899505,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6887571215629578,0.3748153448104858,0.3671249747276306,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5708771347999573,0.2129161208868026,1.018839716911316,284.9979248046875,284.95001220703125,300.3329162597656,293.0233459472656,298.134521484375,297.2110900878906,284.9969787597656,1.0,0.7337653040885925,0.3960859775543213,0.3960859775543213,1.0,1.0,-3.238913059234619,0.9564806818962096,2.2824323177337646,0.2285335510969162,0.913038730621338,0.913038730621338,0.0,409.67864990234375,410.0,55461.24609375,0.0,4200.33349609375,1.0,279.4407043457031,283.1707763671875,296.00054931640625,299.5354309082031,293.1499938964844,293.1499938964844,279.1499938964844,33250.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899728536605835,1.0,0.0,0.0,3.5547661781311035,3.554788827896118,8.431704827671638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.453125,0.0,1409.7415771484375,1895.4371337890625,0.0,3401.0537109375,0.8818959593772888,1.0,0.0,3.0,1.0,0.0
18104340,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7479603886604309,0.4858607351779938,0.4482171237468719,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8023584485054016,0.6039365530014038,0.4945493638515472,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6984744668006897,0.3907146453857422,0.2821383476257324,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6887262463569641,0.374713122844696,0.3672001659870147,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.5705795288085938,0.2125767469406128,1.0178717374801636,284.90948486328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1356811523437,297.20751953125,284.9100036621094,1.0,0.7338531613349915,0.395587682723999,0.395587682723999,1.0,1.0,-3.2388932704925537,0.9550818800926208,2.283811330795288,0.2272794693708419,0.8308610320091248,0.8308610320091248,0.0,409.9107971191406,410.0,55987.64453125,0.0,4201.5673828125,1.0,279.1591796875,283.0634460449219,296.0404663085937,299.6792297363281,293.1499938964844,293.1499938964844,279.45001220703125,38662.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082542061805724,1.0,0.0,0.0,3.427553415298462,3.427575826644897,7.839019531274971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.798828125,0.0,1318.192138671875,1895.4371337890625,0.0,3480.394775390625,0.8583835959434509,1.0,0.0,3.0,1.0,0.0
18104400,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7479603886604309,0.4858607351779938,0.4482171237468719,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8023584485054016,0.6039365530014038,0.4945493638515472,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6984744668006897,0.3907146453857422,0.2821383476257324,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6887262463569641,0.374713122844696,0.3672001659870147,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.5705795288085938,0.2125767469406128,1.0178717374801636,284.90948486328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1356811523437,297.20751953125,284.9100036621094,1.0,0.7338531613349915,0.395587682723999,0.395587682723999,1.0,1.0,-3.2388932704925537,0.9550818800926208,2.283811330795288,0.2272794693708419,0.8308610320091248,0.8308610320091248,0.0,409.9107971191406,410.0,55987.64453125,0.0,4201.5673828125,1.0,279.1591796875,283.0634460449219,296.0404663085937,299.6792297363281,293.1499938964844,293.1499938964844,279.45001220703125,38662.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082542061805724,1.0,0.0,0.0,3.427553415298462,3.427575826644897,7.839019531274971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.798828125,0.0,1318.192138671875,1895.4371337890625,0.0,3480.394775390625,0.8583835959434509,1.0,0.0,3.0,1.0,0.0
18104460,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.750809907913208,0.4891387224197387,0.4499475359916687,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8068558573722839,0.610504686832428,0.498687207698822,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7032595276832581,0.3966554403305053,0.2853290736675262,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6929191946983337,0.3795893788337707,0.370518296957016,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5757799744606018,0.2172569185495376,1.0325970649719238,285.021240234375,284.95001220703125,300.367431640625,293.01104736328125,298.17352294921875,297.25323486328125,285.0211181640625,1.0,0.7357606291770935,0.3951178789138794,0.3951178789138794,1.0,1.0,-3.2723116874694824,0.96535325050354,2.3069584369659424,0.2295210659503936,0.9351943731307985,0.9351943731307985,0.0,405.868896484375,410.0,55987.48828125,0.0,4263.2822265625,1.0,279.4407653808594,283.18115234375,295.9929504394531,299.5466003417969,293.1499938964844,293.1499938964844,279.1499938964844,32393.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006869196891785,1.0,0.0,0.0,3.5783252716064453,3.578348159790039,8.543836997887411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.677734375,0.0,1428.4256591796875,1895.4371337890625,0.0,3409.98681640625,0.8867802023887634,1.0,0.0,3.0,1.0,0.0
18104520,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.750809907913208,0.4891387224197387,0.4499475359916687,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8068558573722839,0.610504686832428,0.498687207698822,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7032595276832581,0.3966554403305053,0.2853290736675262,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6929191946983337,0.3795893788337707,0.370518296957016,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5757799744606018,0.2172569185495376,1.0325970649719238,285.021240234375,284.95001220703125,300.367431640625,293.01104736328125,298.17352294921875,297.25323486328125,285.0211181640625,1.0,0.7357606291770935,0.3951178789138794,0.3951178789138794,1.0,1.0,-3.2723116874694824,0.96535325050354,2.3069584369659424,0.2295210659503936,0.9351943731307985,0.9351943731307985,0.0,405.868896484375,410.0,55987.48828125,0.0,4263.2822265625,1.0,279.4407653808594,283.18115234375,295.9929504394531,299.5466003417969,293.1499938964844,293.1499938964844,279.1499938964844,32393.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006869196891785,1.0,0.0,0.0,3.5783252716064453,3.578348159790039,8.543836997887411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.677734375,0.0,1428.4256591796875,1895.4371337890625,0.0,3409.98681640625,0.8867802023887634,1.0,0.0,3.0,1.0,0.0
18104580,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7518621683120728,0.4892452955245971,0.4506062567234039,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8089972734451294,0.6131110191345215,0.5012010931968689,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7056881785392761,0.3990182280540466,0.2873006165027618,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6950055956840515,0.3813405632972717,0.3725817203521728,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.5787140727043152,0.2191822975873947,1.042742371559143,284.90167236328125,284.95001220703125,300.37957763671875,293.0058898925781,298.18505859375,297.26446533203125,284.9045104980469,1.0,0.7376065850257874,0.3947984278202057,0.3947984278202057,1.0,1.0,-3.2937326431274414,0.9718282222747804,2.321904420852661,0.231472834944725,0.8536022901535034,0.8536022901535034,0.0,404.8722229003906,410.0,57163.0390625,0.0,4312.158203125,1.0,279.1761779785156,283.0387268066406,296.0542297363281,299.7768249511719,293.1499938964844,293.1499938964844,279.1499938964844,37777.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910584270954132,1.0,0.0,0.0,3.535250663757324,3.535274028778076,8.339379746757913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2998046875,0.0,1422.0933837890625,1895.4371337890625,0.0,3502.02490234375,0.8801013827323914,1.0,0.0,3.0,1.0,0.0
18104640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.751853883266449,0.4891035258769989,0.4504806697368622,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8095030784606934,0.6141166687011719,0.5020255446434021,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7063117027282715,0.3999135494232178,0.2879523634910583,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6954700946807861,0.3819224834442138,0.3731909990310669,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5795106291770935,0.2198416888713836,1.0460853576660156,284.9212341308594,284.95001220703125,300.3853759765625,293.0032958984375,298.1884765625,297.2669982910156,284.9220886230469,1.0,0.7383686900138855,0.3946480751037597,0.3946480751037597,1.0,1.0,-3.300288438796997,0.9736590385437012,2.326629400253296,0.2319003194570541,0.8586062788963318,0.8586062788963318,0.0,404.9972229003906,410.0,57251.125,0.0,4329.63232421875,1.0,279.1586608886719,283.05084228515625,296.0422058105469,299.7495422363281,293.1499938964844,293.1499938964844,279.45001220703125,37354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124961495399476,1.0,0.0,0.0,3.5158472061157227,3.5158703327178955,8.248088647633267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.94482421875,0.0,1398.7353515625,1895.4371337890625,0.0,3519.754638671875,0.8767225742340088,1.0,0.0,3.0,1.0,0.0
18104700,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7518835067749023,0.4892709255218506,0.4504052102565765,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8102817535400391,0.6159573197364807,0.5033469796180725,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7072556018829346,0.4014983475208282,0.288965106010437,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6961256861686707,0.382934033870697,0.3740727603435516,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5805731415748596,0.2208416014909744,1.0506036281585691,285.0316467285156,284.95001220703125,300.39453125,292.9989624023437,298.195068359375,297.2727355957031,285.033447265625,1.0,0.7395042777061462,0.3944131731986999,0.3944131731986999,1.0,1.0,-3.30977749824524,0.976261019706726,2.3335165977478027,0.2323863506317138,0.9408496618270874,0.9408496618270874,0.0,405.21728515625,410.0,56672.234375,0.0,4355.248046875,1.0,279.3988342285156,283.1734313964844,295.9844055175781,299.5544738769531,293.1499938964844,293.1499938964844,279.45001220703125,33098.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081814289093018,1.0,0.0,0.0,3.582474946975708,3.5824978351593018,8.56366398238606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.27734375,0.0,1438.0220947265625,1895.4371337890625,0.0,3479.71875,0.8896645307540894,1.0,0.0,3.0,1.0,0.0
18104760,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.752135694026947,0.4894942343235016,0.4506274461746216,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8112202286720276,0.6178227066993713,0.5048529505729675,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7083566188812256,0.4030990302562713,0.2900902032852173,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6968977451324463,0.3839308619499206,0.3750357329845428,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.5816478729248047,0.2217642217874527,1.0549309253692627,285.0199279785156,284.95001220703125,300.4038391113281,292.994384765625,298.2008972167969,297.2784729003906,285.0184020996094,1.0,0.7406437993049622,0.3938703238964081,0.3938703238964081,1.0,1.0,-3.319891452789306,0.9782532453536988,2.341638326644897,0.2321418672800064,0.9590917825698853,0.9590917825698853,0.0,405.2948303222656,410.0,57012.390625,0.0,4381.7841796875,1.0,279.4423217773437,283.1599426269531,295.9872436523437,299.6143798828125,293.1499938964844,293.1499938964844,279.1499938964844,32356.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907588541507721,1.0,0.0,0.0,3.667832374572754,3.667855978012085,8.976608114608098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3271484375,0.0,1525.7021484375,1895.4371337890625,0.0,3474.2109375,0.906552791595459,1.0,0.0,3.0,1.0,0.0
18104820,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7515906095504761,0.4883168935775757,0.4499698281288147,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8121228814125061,0.6200842261314392,0.5069822669029236,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.709559440612793,0.4051398336887359,0.291739672422409,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.697475016117096,0.3848540484905243,0.3762085735797882,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5827034115791321,0.2227548211812973,1.0606132745742798,284.9044494628906,284.95001220703125,300.4227294921875,292.9844055175781,298.2023620605469,297.2760314941406,284.9057922363281,1.0,0.7424637675285339,0.3927845954895019,0.3927845954895019,1.0,1.0,-3.3323540687561035,0.979425609111786,2.352928400039673,0.2307247668504715,0.8642834424972534,0.8642834424972534,0.0,406.3796997070313,410.0,57959.74609375,0.0,4420.26904296875,1.0,279.1576538085937,283.0224914550781,296.0220031738281,299.7822265625,293.1499938964844,293.1499938964844,279.45001220703125,38084.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190420508384703,1.0,0.0,0.0,3.5831453800201416,3.5831689834594727,8.566869382775621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.814453125,0.0,1475.3651123046875,1895.4371337890625,0.0,3580.315185546875,0.892039954662323,1.0,0.0,3.0,1.0,0.0
18104880,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7515906095504761,0.4883168935775757,0.4499698281288147,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8121228814125061,0.6200842261314392,0.5069822669029236,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.709559440612793,0.4051398336887359,0.291739672422409,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.697475016117096,0.3848540484905243,0.3762085735797882,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5827034115791321,0.2227548211812973,1.0606132745742798,284.9044494628906,284.95001220703125,300.4227294921875,292.9844055175781,298.2023620605469,297.2760314941406,284.9057922363281,1.0,0.7424637675285339,0.3927845954895019,0.3927845954895019,1.0,1.0,-3.3323540687561035,0.979425609111786,2.352928400039673,0.2307247668504715,0.8642834424972534,0.8642834424972534,0.0,406.3796997070313,410.0,57959.74609375,0.0,4420.26904296875,1.0,279.1576538085937,283.0224914550781,296.0220031738281,299.7822265625,293.1499938964844,293.1499938964844,279.45001220703125,38084.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190420508384703,1.0,0.0,0.0,3.5831453800201416,3.5831689834594727,8.566869382775621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.814453125,0.0,1475.3651123046875,1895.4371337890625,0.0,3580.315185546875,0.892039954662323,1.0,0.0,3.0,1.0,0.0
18104940,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7514559030532837,0.4883257448673248,0.4496655464172363,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8133265376091003,0.6232237219810486,0.5092492699623108,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7110371589660645,0.4078952372074127,0.2934834957122803,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6982557773590088,0.3862603902816772,0.3773509860038757,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.5837079286575317,0.2238557040691375,1.0651259422302246,285.0115051269531,284.95001220703125,300.44207763671875,292.9734802246094,298.2090148925781,297.28082275390625,285.0106506347656,1.0,0.7439567446708679,0.3916988670825958,0.3916988670825958,1.0,1.0,-3.344086170196533,0.9803362488746644,2.3637499809265137,0.2289554327726364,0.9628837704658508,0.9628837704658508,0.0,406.81243896484375,410.0,57457.6875,0.0,4453.37255859375,1.0,279.44195556640625,283.1434631347656,295.96051025390625,299.61932373046875,293.1499938964844,293.1499938964844,279.1499938964844,32980.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126866459846495,1.0,0.0,0.0,3.711355447769165,3.7113795280456543,9.190907803713344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.384765625,0.0,1579.5355224609375,1895.4371337890625,0.0,3521.519775390625,0.9170105457305908,1.0,0.0,3.0,1.0,0.0
18105000,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7514559030532837,0.4883257448673248,0.4496655464172363,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8133265376091003,0.6232237219810486,0.5092492699623108,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7110371589660645,0.4078952372074127,0.2934834957122803,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6982557773590088,0.3862603902816772,0.3773509860038757,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.5837079286575317,0.2238557040691375,1.0651259422302246,285.0115051269531,284.95001220703125,300.44207763671875,292.9734802246094,298.2090148925781,297.28082275390625,285.0106506347656,1.0,0.7439567446708679,0.3916988670825958,0.3916988670825958,1.0,1.0,-3.344086170196533,0.9803362488746644,2.3637499809265137,0.2289554327726364,0.9628837704658508,0.9628837704658508,0.0,406.81243896484375,410.0,57457.6875,0.0,4453.37255859375,1.0,279.44195556640625,283.1434631347656,295.96051025390625,299.61932373046875,293.1499938964844,293.1499938964844,279.1499938964844,32980.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126866459846495,1.0,0.0,0.0,3.711355447769165,3.7113795280456543,9.190907803713344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.384765625,0.0,1579.5355224609375,1895.4371337890625,0.0,3521.519775390625,0.9170105457305908,1.0,0.0,3.0,1.0,0.0
18105060,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.750896155834198,0.487027496099472,0.4488500654697418,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8141524195671082,0.6252209544181824,0.5111172199249268,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7121549248695374,0.4098137021064758,0.2950019240379333,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6986984014511108,0.3869310617446899,0.3782159388065338,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5843257904052734,0.2244275361299514,1.0685303211212158,284.9000549316406,284.95001220703125,300.4617614746094,292.9616394042969,298.2093811035156,297.2756652832031,284.90185546875,1.0,0.7452049255371094,0.3909280300140381,0.3909280300140381,1.0,1.0,-3.3527190685272217,0.9810306429862976,2.3716886043548584,0.2278743535280227,0.8665075302124023,0.8665075302124023,0.0,407.5382080078125,410.0,58284.8515625,0.0,4480.1552734375,1.0,279.1569519042969,283.0110778808594,295.99334716796875,299.7750244140625,293.1499938964844,293.1499938964844,279.45001220703125,38561.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228193163871764,1.0,0.0,0.0,3.6125526428222656,3.612576723098755,8.708064456186548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.69873046875,0.0,1510.8702392578125,1895.4371337890625,0.0,3615.153564453125,0.8989403247833252,1.0,0.0,3.0,1.0,0.0
18105120,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.750896155834198,0.487027496099472,0.4488500654697418,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8141524195671082,0.6252209544181824,0.5111172199249268,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7121549248695374,0.4098137021064758,0.2950019240379333,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6986984014511108,0.3869310617446899,0.3782159388065338,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5843257904052734,0.2244275361299514,1.0685303211212158,284.9000549316406,284.95001220703125,300.4617614746094,292.9616394042969,298.2093811035156,297.2756652832031,284.90185546875,1.0,0.7452049255371094,0.3909280300140381,0.3909280300140381,1.0,1.0,-3.3527190685272217,0.9810306429862976,2.3716886043548584,0.2278743535280227,0.8665075302124023,0.8665075302124023,0.0,407.5382080078125,410.0,58284.8515625,0.0,4480.1552734375,1.0,279.1569519042969,283.0110778808594,295.99334716796875,299.7750244140625,293.1499938964844,293.1499938964844,279.45001220703125,38561.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228193163871764,1.0,0.0,0.0,3.6125526428222656,3.612576723098755,8.708064456186548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.69873046875,0.0,1510.8702392578125,1895.4371337890625,0.0,3615.153564453125,0.8989403247833252,1.0,0.0,3.0,1.0,0.0
18105180,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7508461475372314,0.4870148003101349,0.4484946727752685,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8153901100158691,0.6282382607460022,0.5132511258125305,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7136793732643127,0.4125901460647583,0.2967300415039062,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6995041966438293,0.3882417976856231,0.3792252540588379,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5851728916168213,0.2253201454877853,1.0718519687652588,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.2164306640625,297.2796936035156,285.01092529296875,1.0,0.7463256120681763,0.3901571631431579,0.3901571631431579,1.0,1.0,-3.362588882446289,0.9821751713752748,2.38041353225708,0.2267291247844696,0.9672011137008668,0.9672011137008668,0.0,407.5793151855469,410.0,57715.03125,0.0,4506.404296875,1.0,279.442138671875,283.1369934082031,295.9322204589844,299.607177734375,293.1499938964844,293.1499938964844,279.1499938964844,33168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156755805015564,1.0,0.0,0.0,3.734570026397705,3.734594345092773,9.306245374318678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9580078125,0.0,1607.6279296875,1895.4371337890625,0.0,3549.197998046875,0.9223949313163756,1.0,0.0,3.0,1.0,0.0
18105240,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7508461475372314,0.4870148003101349,0.4484946727752685,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8153901100158691,0.6282382607460022,0.5132511258125305,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7136793732643127,0.4125901460647583,0.2967300415039062,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6995041966438293,0.3882417976856231,0.3792252540588379,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5851728916168213,0.2253201454877853,1.0718519687652588,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.2164306640625,297.2796936035156,285.01092529296875,1.0,0.7463256120681763,0.3901571631431579,0.3901571631431579,1.0,1.0,-3.362588882446289,0.9821751713752748,2.38041353225708,0.2267291247844696,0.9672011137008668,0.9672011137008668,0.0,407.5793151855469,410.0,57715.03125,0.0,4506.404296875,1.0,279.442138671875,283.1369934082031,295.9322204589844,299.607177734375,293.1499938964844,293.1499938964844,279.1499938964844,33168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156755805015564,1.0,0.0,0.0,3.734570026397705,3.734594345092773,9.306245374318678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9580078125,0.0,1607.6279296875,1895.4371337890625,0.0,3549.197998046875,0.9223949313163756,1.0,0.0,3.0,1.0,0.0
18105300,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7508217096328735,0.486461877822876,0.4483186900615692,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8160111904144287,0.6292923092842102,0.5143305063247681,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7144560813903809,0.4136528372764587,0.2976256310939789,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6999335885047913,0.38863405585289,0.3797717690467834,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.585629403591156,0.2256128937005996,1.073674201965332,284.8798522949219,284.95001220703125,300.4919738769531,292.9423522949219,298.2173156738281,297.2779846191406,284.8768005371094,1.0,0.7469096183776855,0.3897717297077179,0.3897717297077179,1.0,1.0,-3.3678369522094727,0.9828409552574158,2.384995937347412,0.2263122051954269,0.8786566257476807,0.8786566257476807,0.0,407.6229248046875,410.0,58762.46484375,0.0,4520.5185546875,1.0,279.1956481933594,282.9846496582031,295.9817810058594,299.8267517089844,293.1499938964844,293.1499938964844,279.1499938964844,37019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226256012916564,1.0,0.0,0.0,3.714128017425537,3.714152812957764,9.204644584315248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2529296875,0.0,1613.4517822265625,1895.4371337890625,0.0,3613.368896484375,0.9183178544044496,1.0,0.0,3.0,1.0,0.0
