time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7503631114959717,0.4857061803340912,0.4476609230041504,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8162494897842407,0.6301319599151611,0.5150280594825745,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7148610353469849,0.4145551025867462,0.2982712090015411,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6999898552894592,0.3888574540615082,0.380023717880249,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.5857265591621399,0.2257712334394455,1.074597954750061,284.89947509765625,284.95001220703125,300.5021667480469,292.935546875,298.2166748046875,297.2741394042969,284.9013061523437,1.0,0.7473421692848206,0.3893983364105224,0.3893983364105224,1.0,1.0,-3.3702263832092285,0.9825666546821594,2.387659788131714,0.2255585342645645,0.8702132105827332,0.8702132105827332,0.0,408.0231628417969,410.0,58528.671875,0.0,4529.1484375,1.0,279.1571655273437,283.0039367675781,295.9651184082031,299.76190185546875,293.1499938964844,293.1499938964844,279.45001220703125,38582.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925393044948578,1.0,0.0,0.0,3.6344809532165527,3.634505271911621,8.814103011900443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5712890625,0.0,1535.21484375,1895.4371337890625,0.0,3638.843017578125,0.9039086103439332,1.0,0.0,3.0,1.0,0.0
18105420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7503600120544434,0.4856840670108795,0.4472901225090027,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.817491888999939,0.6330646872520447,0.5170850157737732,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7164245843887329,0.417401522397995,0.300039529800415,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7008211016654968,0.3901312947273254,0.3809881806373596,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5865326523780823,0.226587027311325,1.0775048732757568,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.223876953125,297.2781677246094,285.0120849609375,1.0,0.7483169436454773,0.3886515498161316,0.3886515498161316,1.0,1.0,-3.3794639110565186,0.9835392236709596,2.3959248065948486,0.2243759632110595,0.9723137617111206,0.9723137617111206,0.0,407.8843688964844,410.0,57919.99609375,0.0,4552.89013671875,1.0,279.4422912597656,283.1318359375,295.90380859375,299.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,33232.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180980324745178,1.0,0.0,0.0,3.7532122135162354,3.753236770629883,9.399386726727244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.1826171875,0.0,1629.76220703125,1895.4371337890625,0.0,3571.595703125,0.926648199558258,1.0,0.0,3.0,1.0,0.0
18105480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7503600120544434,0.4856840670108795,0.4472901225090027,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.817491888999939,0.6330646872520447,0.5170850157737732,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7164245843887329,0.417401522397995,0.300039529800415,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7008211016654968,0.3901312947273254,0.3809881806373596,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5865326523780823,0.226587027311325,1.0775048732757568,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.223876953125,297.2781677246094,285.0120849609375,1.0,0.7483169436454773,0.3886515498161316,0.3886515498161316,1.0,1.0,-3.3794639110565186,0.9835392236709596,2.3959248065948486,0.2243759632110595,0.9723137617111206,0.9723137617111206,0.0,407.8843688964844,410.0,57919.99609375,0.0,4552.89013671875,1.0,279.4422912597656,283.1318359375,295.90380859375,299.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,33232.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180980324745178,1.0,0.0,0.0,3.7532122135162354,3.753236770629883,9.399386726727244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.1826171875,0.0,1629.76220703125,1895.4371337890625,0.0,3571.595703125,0.926648199558258,1.0,0.0,3.0,1.0,0.0
18105540,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7499009966850281,0.4843592941761017,0.4464462697505951,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8183351755142212,0.634859561920166,0.5187883973121643,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7176337838172913,0.4194265305995941,0.3016243875026703,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7013112902641296,0.3907052874565124,0.3817496597766876,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.587047815322876,0.2269752472639084,1.079954981803894,284.89813232421875,284.95001220703125,300.54364013671875,292.9068298339844,298.2240600585937,297.2723999023437,284.89996337890625,1.0,0.7492386102676392,0.3879047334194183,0.3879047334194183,1.0,1.0,-3.386637687683105,0.9837871193885804,2.40285062789917,0.2231659740209579,0.8736750483512878,0.8736750483512878,0.0,408.22650146484375,410.0,58737.65625,0.0,4573.97607421875,1.0,279.1566467285156,282.9962158203125,295.9361877441406,299.7459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38640.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277639985084534,1.0,0.0,0.0,3.654219627380371,3.6542441844940186,8.910100746106764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9287109375,0.0,1557.646728515625,1895.4371337890625,0.0,3660.62890625,0.9082297086715698,1.0,0.0,3.0,1.0,0.0
18105600,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7499009966850281,0.4843592941761017,0.4464462697505951,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8183351755142212,0.634859561920166,0.5187883973121643,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7176337838172913,0.4194265305995941,0.3016243875026703,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7013112902641296,0.3907052874565124,0.3817496597766876,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.587047815322876,0.2269752472639084,1.079954981803894,284.89813232421875,284.95001220703125,300.54364013671875,292.9068298339844,298.2240600585937,297.2723999023437,284.89996337890625,1.0,0.7492386102676392,0.3879047334194183,0.3879047334194183,1.0,1.0,-3.386637687683105,0.9837871193885804,2.40285062789917,0.2231659740209579,0.8736750483512878,0.8736750483512878,0.0,408.22650146484375,410.0,58737.65625,0.0,4573.97607421875,1.0,279.1566467285156,282.9962158203125,295.9361877441406,299.7459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38640.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277639985084534,1.0,0.0,0.0,3.654219627380371,3.6542441844940186,8.910100746106764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9287109375,0.0,1557.646728515625,1895.4371337890625,0.0,3660.62890625,0.9082297086715698,1.0,0.0,3.0,1.0,0.0
18105660,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7499047517776489,0.4843306243419647,0.4460598826408386,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8195444941520691,0.6377115845680237,0.5207708477973938,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7192091345787048,0.4223535060882568,0.3034407794475555,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7021311521530151,0.3919460475444793,0.3826751708984375,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.5878098607063293,0.2277410924434662,1.0826042890548706,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.23150634765625,297.27655029296875,285.01300048828125,1.0,0.7501431703567505,0.387183666229248,0.387183666229248,1.0,1.0,-3.3954522609710693,0.9846644401550292,2.41078782081604,0.2219776213169098,0.9772636294364928,0.9772636294364928,0.0,408.0275573730469,410.0,58099.41015625,0.0,4596.41357421875,1.0,279.4424133300781,283.12664794921875,295.87359619140625,299.57281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33282.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203778505325316,1.0,0.0,0.0,3.770232677459717,3.770257234573364,9.484830343353678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.79296875,0.0,1650.0877685546875,1895.4371337890625,0.0,3592.645263671875,0.9305271506309508,1.0,0.0,3.0,1.0,0.0
18105720,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7499047517776489,0.4843306243419647,0.4460598826408386,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8195444941520691,0.6377115845680237,0.5207708477973938,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7192091345787048,0.4223535060882568,0.3034407794475555,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7021311521530151,0.3919460475444793,0.3826751708984375,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.5878098607063293,0.2277410924434662,1.0826042890548706,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.23150634765625,297.27655029296875,285.01300048828125,1.0,0.7501431703567505,0.387183666229248,0.387183666229248,1.0,1.0,-3.3954522609710693,0.9846644401550292,2.41078782081604,0.2219776213169098,0.9772636294364928,0.9772636294364928,0.0,408.0275573730469,410.0,58099.41015625,0.0,4596.41357421875,1.0,279.4424133300781,283.12664794921875,295.87359619140625,299.57281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33282.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203778505325316,1.0,0.0,0.0,3.770232677459717,3.770257234573364,9.484830343353678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.79296875,0.0,1650.0877685546875,1895.4371337890625,0.0,3592.645263671875,0.9305271506309508,1.0,0.0,3.0,1.0,0.0
18105780,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7496801614761353,0.4833188652992248,0.445547878742218,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8202662467956543,0.6390221118927002,0.5221236348152161,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7202416658401489,0.4239549040794372,0.3047561645507812,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7026001214981079,0.3923757672309875,0.3833171427249908,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5882755517959595,0.2280237525701522,1.0845824480056765,284.8819274902344,284.95001220703125,300.5807800292969,292.8798522949219,298.2318115234375,297.2723083496094,284.8846740722656,1.0,0.7508509159088135,0.3866356611251831,0.3866356611251831,1.0,1.0,-3.401494026184082,0.9850915670394896,2.416402578353882,0.2211950272321701,0.8768030405044556,0.8768030405044556,0.0,408.1645812988281,410.0,58999.90625,0.0,4613.40966796875,1.0,279.1665344238281,282.97674560546875,295.9184265136719,299.76007080078125,293.1499938964844,293.1499938964844,279.1499938964844,38761.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293107986450196,1.0,0.0,0.0,3.697721481323242,3.697746515274048,9.123504582930764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.271484375,0.0,1607.84375,1895.4371337890625,0.0,3674.822265625,0.9172987937927246,1.0,0.0,3.0,1.0,0.0
18105840,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7494509220123291,0.4829965531826019,0.44521164894104,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8203532099723816,0.6394134163856506,0.5224055051803589,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7204352021217346,0.4244494438171386,0.3050774931907654,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7026065587997437,0.3924823105335235,0.3834042549133301,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.5882850885391235,0.228082075715065,1.0848456621170044,284.8969421386719,284.95001220703125,300.5858764648437,292.8760681152344,298.2317199707031,297.2707214355469,284.8987731933594,1.0,0.7510140538215637,0.3864626288414001,0.3864626288414001,1.0,1.0,-3.40229606628418,0.9848543405532836,2.417441844940185,0.2207852005958557,0.8771952986717224,0.8771952986717224,0.0,408.3346557617188,410.0,58925.98828125,0.0,4616.5556640625,1.0,279.156494140625,282.9889221191406,295.9052734375,299.7266845703125,293.1499938964844,293.1499938964844,279.45001220703125,38640.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299992322921752,1.0,0.0,0.0,3.672717809677124,3.672742605209351,9.000536920211744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.4453125,0.0,1578.47216796875,1895.4371337890625,0.0,3681.13427734375,0.9123240113258362,1.0,0.0,3.0,1.0,0.0
18105900,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7492322325706482,0.4828779101371765,0.4447766244411468,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8207492828369141,0.6407002806663513,0.5231776237487793,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7210458517074585,0.4258666038513183,0.3058807849884033,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7028183341026306,0.3930055201053619,0.383706659078598,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5884702205657959,0.2283838391304016,1.0856555700302124,285.0202331542969,284.95001220703125,300.5965270996094,292.8681640625,298.23468017578125,297.2717590332031,285.022705078125,1.0,0.7513797879219055,0.3861020803451538,0.3861020803451538,1.0,1.0,-3.4051623344421387,0.9847662448883056,2.420396089553833,0.2199869155883789,0.962358832359314,0.962358832359314,0.0,408.4159851074219,410.0,58067.67578125,0.0,4624.75048828125,1.0,279.4026184082031,283.1277770996094,295.8414306640625,299.5041198730469,293.1499938964844,293.1499938964844,279.45001220703125,34208.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243184328079224,1.0,0.0,0.0,3.71814227104187,3.7181665897369385,9.22455171803449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.18359375,0.0,1596.6580810546875,1895.4371337890625,0.0,3628.956787109375,0.9209796786308287,1.0,0.0,3.0,1.0,0.0
18105960,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7494447827339172,0.4829619526863098,0.4448071718215942,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8215154409408569,0.642184853553772,0.5243117213249207,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7220165133476257,0.4274633228778839,0.3069453239440918,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7033994793891907,0.3936907052993774,0.3842910230159759,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.5889988541603088,0.2288063764572143,1.0872830152511597,285.0149230957031,284.95001220703125,300.6072082519531,292.8601379394531,298.2392883300781,297.2750244140625,285.0137634277344,1.0,0.7518741488456726,0.3857384622097015,0.3857384622097015,1.0,1.0,-3.4107413291931152,0.9855780601501464,2.4251632690429688,0.2195215821266174,0.9823010563850404,0.9823010563850404,0.0,408.12060546875,410.0,58260.14453125,0.0,4638.068359375,1.0,279.4433288574219,283.1216125488281,295.8410339355469,299.5504455566406,293.1499938964844,293.1499938964844,279.1499938964844,33267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225189685821532,1.0,0.0,0.0,3.7873966693878174,3.787421703338623,9.571386954121408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1640625,0.0,1670.2530517578125,1895.4371337890625,0.0,3612.386962890625,0.9341970682144164,1.0,0.0,3.0,1.0,0.0
18106020,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7489966750144958,0.4816198050975799,0.4439640343189239,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8222905993461609,0.643794059753418,0.5258843898773193,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7232654094696045,0.4296346604824066,0.308642029762268,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7038595676422119,0.3941906988620758,0.3849937319755554,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.589439868927002,0.2291065007448196,1.0893595218658447,284.89569091796875,284.95001220703125,300.6285705566406,292.8439636230469,298.2394104003906,297.26910400390625,284.89752197265625,1.0,0.7527109980583191,0.3850111961364746,0.3850111961364746,1.0,1.0,-3.417346239089966,0.985648512840271,2.4316976070404053,0.2182686477899551,0.8805513978004456,0.8805513978004456,0.0,408.4091491699219,410.0,59095.1796875,0.0,4657.5888671875,1.0,279.1564025878906,282.9817810058594,295.8730163574219,299.70477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321422576904296,1.0,0.0,0.0,3.689994335174561,3.690019130706787,9.085413239517948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88525390625,0.0,1598.061767578125,1895.4371337890625,0.0,3700.761962890625,0.9161424040794371,1.0,0.0,3.0,1.0,0.0
18106080,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7489966750144958,0.4816198050975799,0.4439640343189239,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8222905993461609,0.643794059753418,0.5258843898773193,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7232654094696045,0.4296346604824066,0.308642029762268,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7038595676422119,0.3941906988620758,0.3849937319755554,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.589439868927002,0.2291065007448196,1.0893595218658447,284.89569091796875,284.95001220703125,300.6285705566406,292.8439636230469,298.2394104003906,297.26910400390625,284.89752197265625,1.0,0.7527109980583191,0.3850111961364746,0.3850111961364746,1.0,1.0,-3.417346239089966,0.985648512840271,2.4316976070404053,0.2182686477899551,0.8805513978004456,0.8805513978004456,0.0,408.4091491699219,410.0,59095.1796875,0.0,4657.5888671875,1.0,279.1564025878906,282.9817810058594,295.8730163574219,299.70477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321422576904296,1.0,0.0,0.0,3.689994335174561,3.690019130706787,9.085413239517948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88525390625,0.0,1598.061767578125,1895.4371337890625,0.0,3700.761962890625,0.9161424040794371,1.0,0.0,3.0,1.0,0.0
18106140,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7489850521087646,0.48157998919487,0.4435514211654663,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8234108090400696,0.6464847922325134,0.5277209877967834,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.724862813949585,0.432738184928894,0.3105679452419281,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7046287655830383,0.3953681588172912,0.385847806930542,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5901129841804504,0.2297941148281097,1.0916205644607544,285.01531982421875,284.95001220703125,300.6499938964844,292.82763671875,298.2470703125,297.2735595703125,285.01416015625,1.0,0.7535373568534851,0.38428395986557,0.38428395986557,1.0,1.0,-3.425501585006714,0.9862427115440368,2.439258813858032,0.2169394493103027,0.9866355657577516,0.9866355657577516,0.0,408.1858825683594,410.0,58403.38671875,0.0,4678.40771484375,1.0,279.4435119628906,283.11627197265625,295.8083190917969,299.5267639160156,293.1499938964844,293.1499938964844,279.1499938964844,33323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924606204032898,1.0,0.0,0.0,3.802366018295288,3.8023910522460938,9.647195611250936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.85546875,0.0,1688.5172119140625,1895.4371337890625,0.0,3631.60498046875,0.9375576376914978,1.0,0.0,3.0,1.0,0.0
18106200,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7489850521087646,0.48157998919487,0.4435514211654663,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8234108090400696,0.6464847922325134,0.5277209877967834,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.724862813949585,0.432738184928894,0.3105679452419281,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7046287655830383,0.3953681588172912,0.385847806930542,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5901129841804504,0.2297941148281097,1.0916205644607544,285.01531982421875,284.95001220703125,300.6499938964844,292.82763671875,298.2470703125,297.2735595703125,285.01416015625,1.0,0.7535373568534851,0.38428395986557,0.38428395986557,1.0,1.0,-3.425501585006714,0.9862427115440368,2.439258813858032,0.2169394493103027,0.9866355657577516,0.9866355657577516,0.0,408.1858825683594,410.0,58403.38671875,0.0,4678.40771484375,1.0,279.4435119628906,283.11627197265625,295.8083190917969,299.5267639160156,293.1499938964844,293.1499938964844,279.1499938964844,33323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924606204032898,1.0,0.0,0.0,3.802366018295288,3.8023910522460938,9.647195611250936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.85546875,0.0,1688.5172119140625,1895.4371337890625,0.0,3631.60498046875,0.9375576376914978,1.0,0.0,3.0,1.0,0.0
18106260,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7485313415527344,0.4802290499210357,0.4427039623260498,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8241437077522278,0.6479993462562561,0.5292240381240845,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7261297702789307,0.4349846541881561,0.3123205304145813,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7050645351409912,0.3958317339420318,0.3865199983119964,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5905153155326843,0.2300562113523483,1.0935370922088623,284.8945007324219,284.95001220703125,300.6714172363281,292.8111877441406,298.2470397949219,297.267578125,284.8963317871094,1.0,0.7543445825576782,0.3835386335849762,0.3835386335849762,1.0,1.0,-3.4318411350250244,0.9861522316932678,2.4456889629364014,0.2155888378620147,0.883686900138855,0.883686900138855,0.0,408.4719543457031,410.0,59247.296875,0.0,4697.3154296875,1.0,279.1562805175781,282.974853515625,295.8401184082031,299.6810302734375,293.1499938964844,293.1499938964844,279.45001220703125,38635.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341954588890076,1.0,0.0,0.0,3.706031560897827,3.706056594848633,9.164557468466228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.54736328125,0.0,1616.4246826171875,1895.4371337890625,0.0,3719.5361328125,0.9196962118148804,1.0,0.0,3.0,1.0,0.0
18106320,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7485313415527344,0.4802290499210357,0.4427039623260498,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8241437077522278,0.6479993462562561,0.5292240381240845,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7261297702789307,0.4349846541881561,0.3123205304145813,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7050645351409912,0.3958317339420318,0.3865199983119964,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5905153155326843,0.2300562113523483,1.0935370922088623,284.8945007324219,284.95001220703125,300.6714172363281,292.8111877441406,298.2470397949219,297.267578125,284.8963317871094,1.0,0.7543445825576782,0.3835386335849762,0.3835386335849762,1.0,1.0,-3.4318411350250244,0.9861522316932678,2.4456889629364014,0.2155888378620147,0.883686900138855,0.883686900138855,0.0,408.4719543457031,410.0,59247.296875,0.0,4697.3154296875,1.0,279.1562805175781,282.974853515625,295.8401184082031,299.6810302734375,293.1499938964844,293.1499938964844,279.45001220703125,38635.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341954588890076,1.0,0.0,0.0,3.706031560897827,3.706056594848633,9.164557468466228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.54736328125,0.0,1616.4246826171875,1895.4371337890625,0.0,3719.5361328125,0.9196962118148804,1.0,0.0,3.0,1.0,0.0
18106380,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7485119104385376,0.4801830351352691,0.4422823786735534,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8252212405204773,0.6506068706512451,0.5309892296791077,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7277467250823975,0.4381775557994842,0.314304381608963,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7058082818984985,0.3969781398773193,0.3873415291309356,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.5911492109298706,0.2307096868753433,1.095635175704956,285.0158386230469,284.95001220703125,300.6928100585937,292.7947692871094,298.254638671875,297.2721862792969,285.01470947265625,1.0,0.7551409602165222,0.3827933371067047,0.3827933371067047,1.0,1.0,-3.4397189617156982,0.9865779876708984,2.4531409740448,0.214152917265892,0.990739107131958,0.990739107131958,0.0,408.2452697753906,410.0,58530.66015625,0.0,4717.494140625,1.0,279.443603515625,283.111328125,295.775146484375,299.5013732910156,293.1499938964844,293.1499938964844,279.1499938964844,33370.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266000986099244,1.0,0.0,0.0,3.815876722335816,3.815901756286621,9.715874966786942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2626953125,0.0,1705.0933837890625,1895.4371337890625,0.0,3649.93896484375,0.9406474232673644,1.0,0.0,3.0,1.0,0.0
18106440,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7485119104385376,0.4801830351352691,0.4422823786735534,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8252212405204773,0.6506068706512451,0.5309892296791077,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7277467250823975,0.4381775557994842,0.314304381608963,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7058082818984985,0.3969781398773193,0.3873415291309356,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.5911492109298706,0.2307096868753433,1.095635175704956,285.0158386230469,284.95001220703125,300.6928100585937,292.7947692871094,298.254638671875,297.2721862792969,285.01470947265625,1.0,0.7551409602165222,0.3827933371067047,0.3827933371067047,1.0,1.0,-3.4397189617156982,0.9865779876708984,2.4531409740448,0.214152917265892,0.990739107131958,0.990739107131958,0.0,408.2452697753906,410.0,58530.66015625,0.0,4717.494140625,1.0,279.443603515625,283.111328125,295.775146484375,299.5013732910156,293.1499938964844,293.1499938964844,279.1499938964844,33370.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266000986099244,1.0,0.0,0.0,3.815876722335816,3.815901756286621,9.715874966786942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2626953125,0.0,1705.0933837890625,1895.4371337890625,0.0,3649.93896484375,0.9406474232673644,1.0,0.0,3.0,1.0,0.0
18106500,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7485194802284241,0.479625403881073,0.44210946559906,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8257763385772705,0.6514465808868408,0.5319143533706665,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7285845279693604,0.4394325911998749,0.3153459429740906,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7062199711799622,0.39729043841362,0.3878202140331268,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.5915241241455078,0.2308965623378753,1.0969815254211426,284.8804931640625,284.95001220703125,300.7034606933594,292.7865905761719,298.2555236816406,297.2704467773437,284.8769836425781,1.0,0.7556045651435852,0.3824206888675689,0.3824206888675689,1.0,1.0,-3.444275140762329,0.9869847893714904,2.4572904109954834,0.2136375457048416,0.9006528258323669,0.9006528258323669,0.0,408.1778564453125,410.0,59628.73828125,0.0,4729.55126953125,1.0,279.1939697265625,282.9547424316406,295.8240051269531,299.7212219238281,293.1499938964844,293.1499938964844,279.1499938964844,36836.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333990216255188,1.0,0.0,0.0,3.7982935905456543,3.798319101333618,9.62654212344205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0498046875,0.0,1711.0054931640625,1895.4371337890625,0.0,3712.25732421875,0.937268316745758,1.0,0.0,3.0,1.0,0.0
18106560,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7480543851852417,0.4788295030593872,0.4414331614971161,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8259141445159912,0.6520304679870605,0.5324230790138245,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7290368676185608,0.4405030608177185,0.3161140084266662,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7062211036682129,0.3974088430404663,0.3879844844341278,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5915165543556213,0.2309380620718002,1.0974043607711792,284.893798828125,284.95001220703125,300.714111328125,292.7784423828125,298.2544860839844,297.26617431640625,284.8956298828125,1.0,0.7559208273887634,0.382053017616272,0.382053017616272,1.0,1.0,-3.445815086364746,0.9863985180854796,2.459416627883911,0.2127701789140701,0.8869219422340393,0.8869219422340393,0.0,408.52838134765625,410.0,59385.59765625,0.0,4735.83203125,1.0,279.1565856933594,282.9686279296875,295.80694580078125,299.6560363769531,293.1499938964844,293.1499938964844,279.45001220703125,38582.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361051321029664,1.0,0.0,0.0,3.7210075855255127,3.7210328578948975,9.238775078301842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.50439453125,0.0,1633.3133544921875,1895.4371337890625,0.0,3736.970947265625,0.9230645298957824,1.0,0.0,3.0,1.0,0.0
18106620,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7480291724205017,0.4787763357162475,0.441005527973175,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8269518613815308,0.6545528173446655,0.5341182351112366,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7306801676750183,0.4437853097915649,0.3181576132774353,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7069420218467712,0.3985250890254974,0.3887764811515808,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5921163558959961,0.2315603941679,1.099359393119812,285.016357421875,284.95001220703125,300.7353210449219,292.7622985839844,298.2621154785156,297.2708740234375,285.0152587890625,1.0,0.7566907405853271,0.3813177049160003,0.3813177049160003,1.0,1.0,-3.453450918197632,0.9867518544197084,2.4666991233825684,0.2113166600465774,0.9947097897529602,0.9947097897529602,0.0,408.2984313964844,410.0,58646.7421875,0.0,4755.453125,1.0,279.4437255859375,283.1065368652344,295.7424011230469,299.4756164550781,293.1499938964844,293.1499938964844,279.1499938964844,33411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284781217575072,1.0,0.0,0.0,3.8285088539123535,3.828534364700317,9.780309255802422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.37109375,0.0,1720.6732177734375,1895.4371337890625,0.0,3667.183837890625,0.9435355067253112,1.0,0.0,3.0,1.0,0.0
18106680,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7480291724205017,0.4787763357162475,0.441005527973175,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8269518613815308,0.6545528173446655,0.5341182351112366,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7306801676750183,0.4437853097915649,0.3181576132774353,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7069420218467712,0.3985250890254974,0.3887764811515808,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5921163558959961,0.2315603941679,1.099359393119812,285.016357421875,284.95001220703125,300.7353210449219,292.7622985839844,298.2621154785156,297.2708740234375,285.0152587890625,1.0,0.7566907405853271,0.3813177049160003,0.3813177049160003,1.0,1.0,-3.453450918197632,0.9867518544197084,2.4666991233825684,0.2113166600465774,0.9947097897529602,0.9947097897529602,0.0,408.2984313964844,410.0,58646.7421875,0.0,4755.453125,1.0,279.4437255859375,283.1065368652344,295.7424011230469,299.4756164550781,293.1499938964844,293.1499938964844,279.1499938964844,33411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284781217575072,1.0,0.0,0.0,3.8285088539123535,3.828534364700317,9.780309255802422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.37109375,0.0,1720.6732177734375,1895.4371337890625,0.0,3667.183837890625,0.9435355067253112,1.0,0.0,3.0,1.0,0.0
18106740,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.747567355632782,0.4774147272109985,0.4401547014713287,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8276050686836243,0.6558799743652344,0.5354827046394348,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7319966554641724,0.4461857676506042,0.3200245201587677,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7073326706886292,0.3989214301109314,0.3893920481204986,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5924520492553711,0.2317565828561782,1.1009982824325562,284.8925476074219,284.95001220703125,300.75634765625,292.74639892578125,298.26177978515625,297.2648010253906,284.8943786621094,1.0,0.7574464678764343,0.3805823624134063,0.3805823624134063,1.0,1.0,-3.4593265056610107,0.9864957332611084,2.4728307723999023,0.2099106907844543,0.8896027207374573,0.8896027207374573,0.0,408.581298828125,410.0,59512.1328125,0.0,4773.28955078125,1.0,279.1560974121094,282.9619445800781,295.77490234375,299.6312866210937,293.1499938964844,293.1499938964844,279.45001220703125,38617.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379680752754213,1.0,0.0,0.0,3.7349486351013184,3.734973907470703,9.308132007390668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.330078125,0.0,1649.7901611328125,1895.4371337890625,0.0,3753.952880859375,0.9260997772216796,1.0,0.0,3.0,1.0,0.0
18106800,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.747567355632782,0.4774147272109985,0.4401547014713287,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8276050686836243,0.6558799743652344,0.5354827046394348,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7319966554641724,0.4461857676506042,0.3200245201587677,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7073326706886292,0.3989214301109314,0.3893920481204986,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5924520492553711,0.2317565828561782,1.1009982824325562,284.8925476074219,284.95001220703125,300.75634765625,292.74639892578125,298.26177978515625,297.2648010253906,284.8943786621094,1.0,0.7574464678764343,0.3805823624134063,0.3805823624134063,1.0,1.0,-3.4593265056610107,0.9864957332611084,2.4728307723999023,0.2099106907844543,0.8896027207374573,0.8896027207374573,0.0,408.581298828125,410.0,59512.1328125,0.0,4773.28955078125,1.0,279.1560974121094,282.9619445800781,295.77490234375,299.6312866210937,293.1499938964844,293.1499938964844,279.45001220703125,38617.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379680752754213,1.0,0.0,0.0,3.7349486351013184,3.734973907470703,9.308132007390668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.330078125,0.0,1649.7901611328125,1895.4371337890625,0.0,3753.952880859375,0.9260997772216796,1.0,0.0,3.0,1.0,0.0
18106860,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7475337386131287,0.4773581326007843,0.4397183656692505,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8286012411117554,0.6583182215690613,0.5371038913726807,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7336679697036743,0.4495593011379242,0.3221257627010345,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7080283761024475,0.4000091254711151,0.3901525437831878,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.5930172204971313,0.2323500961065292,1.1028108596801758,285.0169372558594,284.95001220703125,300.7771911621094,292.7308959960937,298.2694091796875,297.2696228027344,285.0158996582031,1.0,0.7581896781921387,0.3798748552799225,0.3798748552799225,1.0,1.0,-3.466707229614258,0.9868246912956238,2.4798824787139893,0.208487406373024,0.9984904527664183,0.9984904527664183,0.0,408.350341796875,410.0,58754.11328125,0.0,4792.31884765625,1.0,279.4437866210937,283.1019897460937,295.7106018066406,299.4500427246094,293.1499938964844,293.1499938964844,279.1499938964844,33452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302441477775574,1.0,0.0,0.0,3.8403284549713135,3.840353965759277,9.8407917903387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.5302734375,0.0,1735.3499755859375,1895.4371337890625,0.0,3683.37890625,0.9462389945983888,1.0,0.0,3.0,1.0,0.0
18106920,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7475337386131287,0.4773581326007843,0.4397183656692505,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8286012411117554,0.6583182215690613,0.5371038913726807,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7336679697036743,0.4495593011379242,0.3221257627010345,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7080283761024475,0.4000091254711151,0.3901525437831878,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.5930172204971313,0.2323500961065292,1.1028108596801758,285.0169372558594,284.95001220703125,300.7771911621094,292.7308959960937,298.2694091796875,297.2696228027344,285.0158996582031,1.0,0.7581896781921387,0.3798748552799225,0.3798748552799225,1.0,1.0,-3.466707229614258,0.9868246912956238,2.4798824787139893,0.208487406373024,0.9984904527664183,0.9984904527664183,0.0,408.350341796875,410.0,58754.11328125,0.0,4792.31884765625,1.0,279.4437866210937,283.1019897460937,295.7106018066406,299.4500427246094,293.1499938964844,293.1499938964844,279.1499938964844,33452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302441477775574,1.0,0.0,0.0,3.8403284549713135,3.840353965759277,9.8407917903387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.5302734375,0.0,1735.3499755859375,1895.4371337890625,0.0,3683.37890625,0.9462389945983888,1.0,0.0,3.0,1.0,0.0
18106980,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7472295165061951,0.4762113392353058,0.4390964806079864,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8291959762573242,0.6593660116195679,0.5382733345031738,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7348707318305969,0.4516438245773315,0.3237951397895813,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7084174156188965,0.4003311991691589,0.3907116651535034,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.5933502316474915,0.2325071096420288,1.104285717010498,284.8828430175781,284.95001220703125,300.7945251464844,292.7182006835937,298.2691345214844,297.2645874023437,284.8851623535156,1.0,0.7588388919830322,0.3792805671691894,0.3792805671691894,1.0,1.0,-3.4720797538757324,0.9868087768554688,2.485270977020264,0.2074324339628219,0.8932115435600281,0.8932115435600281,0.0,408.5163269042969,410.0,59687.41796875,0.0,4808.166015625,1.0,279.161376953125,282.94854736328125,295.7529602050781,299.6289367675781,293.1499938964844,293.1499938964844,279.1499938964844,38663.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393227696418762,1.0,0.0,0.0,3.764002084732056,3.76402759552002,9.453507914258808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.736328125,0.0,1684.2913818359375,1895.4371337890625,0.0,3766.285400390625,0.9322835206985474,1.0,0.0,3.0,1.0,0.0
18107040,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7470699548721313,0.4759938716888428,0.4388681948184967,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8292171359062195,0.6595522165298462,0.5383994579315186,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7350154519081116,0.4520377814769745,0.3240506947040558,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7083990573883057,0.4003745913505554,0.3907421231269836,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5933248400688171,0.2325177639722824,1.1043298244476318,284.8917541503906,284.95001220703125,300.7978210449219,292.7158203125,298.2689514160156,297.2635192871094,284.8935546875,1.0,0.7589223384857178,0.3791673481464386,0.3791673481464386,1.0,1.0,-3.4723803997039795,0.9865672588348388,2.4858131408691406,0.2071272134780883,0.8924835920333862,0.8924835920333862,0.0,408.6305236816406,410.0,59632.7421875,0.0,4809.67919921875,1.0,279.156005859375,282.9559631347656,295.7440795898437,299.60723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38600.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396761059761048,1.0,0.0,0.0,3.748324632644653,3.748349905014038,9.37492188768374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.51025390625,0.0,1665.3206787109375,1895.4371337890625,0.0,3769.49951171875,0.9290589690208436,1.0,0.0,3.0,1.0,0.0
18107100,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7468211650848389,0.4758480191230774,0.4384053349494934,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8294952511787415,0.6606119871139526,0.5389773845672607,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7356735467910767,0.453668475151062,0.3249876499176025,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7085373401641846,0.4008127748966217,0.390957623720169,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5934098362922668,0.2327335178852081,1.104737639427185,285.0193786621094,284.95001220703125,300.8080444335937,292.70849609375,298.27178955078125,297.2647399902344,285.0220947265625,1.0,0.7592124938964844,0.3788135945796966,0.3788135945796966,1.0,1.0,-3.474510908126831,0.9862099289894104,2.488301038742065,0.2062228918075561,0.97953861951828,0.97953861951828,0.0,408.7193298339844,410.0,58692.6875,0.0,4816.1298828125,1.0,279.404296875,283.100341796875,295.6806335449219,299.38104248046875,293.1499938964844,293.1499938964844,279.45001220703125,34445.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338721036911012,1.0,0.0,0.0,3.7871482372283936,3.787173271179199,9.570130714564584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.93359375,0.0,1679.107666015625,1895.4371337890625,0.0,3716.581298828125,0.9365713000297546,1.0,0.0,3.0,1.0,0.0
18107160,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7470274567604065,0.4759306609630584,0.4384230673313141,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8301718831062317,0.6619023084640503,0.5399457812309265,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7367181181907654,0.4555003046989441,0.3262094855308532,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7090673446655273,0.401433378458023,0.3914726674556732,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.5938584208488464,0.2330842167139053,1.1060142517089844,285.0177917480469,284.95001220703125,300.81817626953125,292.7012939453125,298.2764587402344,297.2684631347656,285.01678466796875,1.0,0.7596412897109985,0.378458559513092,0.378458559513092,1.0,1.0,-3.4795238971710205,0.9867976903915404,2.492726325988769,0.2056564688682556,1.0,1.0,0.0,408.4004211425781,410.0,58854.37109375,0.0,4828.166015625,1.0,279.4438781738281,283.097900390625,295.6805419921875,299.4256591796875,293.1499938964844,293.1499938964844,279.1499938964844,33498.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931887984275818,1.0,0.0,0.0,3.8511483669281006,3.851173877716065,9.896320989355445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0380859375,0.0,1748.937255859375,1895.4371337890625,0.0,3698.4345703125,0.9487532377243042,1.0,0.0,3.0,1.0,0.0
