time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7465577721595764,0.4745685160160064,0.4375695288181305,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.830747127532959,0.6630457043647766,0.5411680340766907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7380954623222351,0.458059012889862,0.3281895518302917,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7094117403030396,0.4017708301544189,0.3920344114303589,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.5941369533538818,0.2332265228033065,1.107414960861206,284.8924255371094,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.2623596191406,284.8939819335937,1.0,0.7603511810302734,0.3777484595775604,0.3777484595775604,1.0,1.0,-3.48498010635376,0.9864439964294434,2.4985361099243164,0.2042468786239624,0.8957964181900024,0.8957964181900024,0.0,408.68170166015625,410.0,59746.3984375,0.0,4845.0224609375,1.0,279.1568298339844,282.9514465332031,295.714599609375,299.5840148925781,293.1499938964844,293.1499938964844,279.45001220703125,38506.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411869645118712,1.0,0.0,0.0,3.760988712310791,3.761014461517334,9.438377901460626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.20263671875,0.0,1679.51806640625,1895.4371337890625,0.0,3783.23193359375,0.9318692088127136,1.0,0.0,3.0,1.0,0.0
18107280,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7465577721595764,0.4745685160160064,0.4375695288181305,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.830747127532959,0.6630457043647766,0.5411680340766907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7380954623222351,0.458059012889862,0.3281895518302917,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7094117403030396,0.4017708301544189,0.3920344114303589,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.5941369533538818,0.2332265228033065,1.107414960861206,284.8924255371094,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.2623596191406,284.8939819335937,1.0,0.7603511810302734,0.3777484595775604,0.3777484595775604,1.0,1.0,-3.48498010635376,0.9864439964294434,2.4985361099243164,0.2042468786239624,0.8957964181900024,0.8957964181900024,0.0,408.68170166015625,410.0,59746.3984375,0.0,4845.0224609375,1.0,279.1568298339844,282.9514465332031,295.714599609375,299.5840148925781,293.1499938964844,293.1499938964844,279.45001220703125,38506.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411869645118712,1.0,0.0,0.0,3.760988712310791,3.761014461517334,9.438377901460626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.20263671875,0.0,1679.51806640625,1895.4371337890625,0.0,3783.23193359375,0.9318692088127136,1.0,0.0,3.0,1.0,0.0
18107340,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7465215921401978,0.4745056927204132,0.4371317923069,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8316738605499268,0.6653130054473877,0.5426511764526367,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.739844560623169,0.4616150856018066,0.3304141461849212,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7100619673728943,0.4028065204620361,0.3927450478076935,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5946524143218994,0.2337715029716491,1.1090059280395508,285.0187683105469,284.95001220703125,300.8579406738281,292.6742858886719,298.2831420898437,297.2674255371094,285.01788330078125,1.0,0.7610506415367126,0.3770383596420288,0.3770383596420288,1.0,1.0,-3.491985559463501,0.986606240272522,2.505379438400269,0.202737957239151,1.0,1.0,0.0,408.4391174316406,410.0,58947.12109375,0.0,4863.154296875,1.0,279.4439697265625,283.0942077636719,295.6532592773437,299.4039001464844,293.1499938964844,293.1499938964844,279.1499938964844,33596.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933363437652588,1.0,0.0,0.0,3.860929489135742,3.860955238342285,9.946654699888311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.94140625,0.0,1761.723876953125,1895.4371337890625,0.0,3711.931640625,0.9509491324424744,1.0,0.0,3.0,1.0,0.0
18107400,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7465215921401978,0.4745056927204132,0.4371317923069,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8316738605499268,0.6653130054473877,0.5426511764526367,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.739844560623169,0.4616150856018066,0.3304141461849212,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7100619673728943,0.4028065204620361,0.3927450478076935,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5946524143218994,0.2337715029716491,1.1090059280395508,285.0187683105469,284.95001220703125,300.8579406738281,292.6742858886719,298.2831420898437,297.2674255371094,285.01788330078125,1.0,0.7610506415367126,0.3770383596420288,0.3770383596420288,1.0,1.0,-3.491985559463501,0.986606240272522,2.505379438400269,0.202737957239151,1.0,1.0,0.0,408.4391174316406,410.0,58947.12109375,0.0,4863.154296875,1.0,279.4439697265625,283.0942077636719,295.6532592773437,299.4039001464844,293.1499938964844,293.1499938964844,279.1499938964844,33596.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933363437652588,1.0,0.0,0.0,3.860929489135742,3.860955238342285,9.946654699888311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.94140625,0.0,1761.723876953125,1895.4371337890625,0.0,3711.931640625,0.9509491324424744,1.0,0.0,3.0,1.0,0.0
18107460,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7460501194000244,0.4731432795524597,0.4362800121307373,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8322122693061829,0.6663632392883301,0.5438039898872375,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7412570714950562,0.4642517566680908,0.3324519395828247,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7103854417800903,0.4031171798706054,0.3932843804359436,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5949087142944336,0.2338914275169372,1.110314130783081,284.8923034667969,284.95001220703125,300.87725830078125,292.6619873046875,298.2821655273437,297.26129150390625,284.893798828125,1.0,0.7617426514625549,0.3763125538825989,0.3763125538825989,1.0,1.0,-3.49727725982666,0.9861358404159546,2.511141300201416,0.2012482434511184,0.898685872554779,0.898685872554779,0.0,408.7201232910156,410.0,59858.28125,0.0,4879.63671875,1.0,279.1567687988281,282.94647216796875,295.6889038085937,299.5643920898437,293.1499938964844,293.1499938964844,279.45001220703125,38470.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425952434539796,1.0,0.0,0.0,3.772961854934693,3.772987365722656,9.49856712395558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.85546875,0.0,1693.43017578125,1895.4371337890625,0.0,3796.01611328125,0.9345032572746276,1.0,0.0,3.0,1.0,0.0
18107520,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7460501194000244,0.4731432795524597,0.4362800121307373,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8322122693061829,0.6663632392883301,0.5438039898872375,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7412570714950562,0.4642517566680908,0.3324519395828247,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7103854417800903,0.4031171798706054,0.3932843804359436,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5949087142944336,0.2338914275169372,1.110314130783081,284.8923034667969,284.95001220703125,300.87725830078125,292.6619873046875,298.2821655273437,297.26129150390625,284.893798828125,1.0,0.7617426514625549,0.3763125538825989,0.3763125538825989,1.0,1.0,-3.49727725982666,0.9861358404159546,2.511141300201416,0.2012482434511184,0.898685872554779,0.898685872554779,0.0,408.7201232910156,410.0,59858.28125,0.0,4879.63671875,1.0,279.1567687988281,282.94647216796875,295.6889038085937,299.5643920898437,293.1499938964844,293.1499938964844,279.45001220703125,38470.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425952434539796,1.0,0.0,0.0,3.772961854934693,3.772987365722656,9.49856712395558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.85546875,0.0,1693.43017578125,1895.4371337890625,0.0,3796.01611328125,0.9345032572746276,1.0,0.0,3.0,1.0,0.0
18107580,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7460055947303772,0.4730746448040008,0.4358349442481994,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8330978751182556,0.6685395836830139,0.5452106595039368,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7430423498153687,0.4678955078125,0.3347333371639251,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7110070586204529,0.4041259586811065,0.3939674496650696,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.5953970551490784,0.2344135493040084,1.1117974519729614,285.0201721191406,284.95001220703125,300.89617919921875,292.6506042480469,298.28924560546875,297.26641845703125,285.0194091796875,1.0,0.7624212503433228,0.3755867779254913,0.3755867779254913,1.0,1.0,-3.5040714740753174,0.9861628413200378,2.5179085731506348,0.1996473371982574,1.0,1.0,0.0,408.4800415039063,410.0,59035.58203125,0.0,4897.29150390625,1.0,279.44403076171875,283.0911865234375,295.629150390625,299.38494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33716.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346962571144104,1.0,0.0,0.0,3.869757652282715,3.869783401489258,9.992193099606084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.97265625,0.0,1773.56689453125,1895.4371337890625,0.0,3724.11083984375,0.952949583530426,1.0,0.0,3.0,1.0,0.0
18107640,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7460055947303772,0.4730746448040008,0.4358349442481994,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8330978751182556,0.6685395836830139,0.5452106595039368,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7430423498153687,0.4678955078125,0.3347333371639251,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7110070586204529,0.4041259586811065,0.3939674496650696,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.5953970551490784,0.2344135493040084,1.1117974519729614,285.0201721191406,284.95001220703125,300.89617919921875,292.6506042480469,298.28924560546875,297.26641845703125,285.0194091796875,1.0,0.7624212503433228,0.3755867779254913,0.3755867779254913,1.0,1.0,-3.5040714740753174,0.9861628413200378,2.5179085731506348,0.1996473371982574,1.0,1.0,0.0,408.4800415039063,410.0,59035.58203125,0.0,4897.29150390625,1.0,279.44403076171875,283.0911865234375,295.629150390625,299.38494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33716.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346962571144104,1.0,0.0,0.0,3.869757652282715,3.869783401489258,9.992193099606084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.97265625,0.0,1773.56689453125,1895.4371337890625,0.0,3724.11083984375,0.952949583530426,1.0,0.0,3.0,1.0,0.0
18107700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7460190653800964,0.472530335187912,0.4356702268123626,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8335751295089722,0.6691683530807495,0.5459761619567871,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7439802289009094,0.4693609178066253,0.3359318077564239,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7113714218139648,0.404377818107605,0.3943920433521271,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5957157015800476,0.2345429509878158,1.112888216972351,284.88458251953125,284.95001220703125,300.90545654296875,292.6452941894531,298.2897033691406,297.2648620605469,284.880859375,1.0,0.7628356218338013,0.3752238750457763,0.3752238750457763,1.0,1.0,-3.508228302001953,0.986414074897766,2.521814346313477,0.1990656107664108,0.9190390110015868,0.9190390110015868,0.0,408.3923645019531,410.0,60184.19921875,0.0,4908.451171875,1.0,279.1934814453125,282.9335021972656,295.6804504394531,299.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,36689.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412623047828674,1.0,0.0,0.0,3.855901002883911,3.855926990509033,9.920761385728838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.0751953125,0.0,1779.98388671875,1895.4371337890625,0.0,3783.916748046875,0.9502928256988524,1.0,0.0,3.0,1.0,0.0
18107760,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.745543360710144,0.4717197716236114,0.4349961876869201,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8336085677146912,0.6695018410682678,0.5463012456893921,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7445001602172852,0.4706142544746399,0.3368341326713562,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7113192081451416,0.4044148027896881,0.3944904506206512,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5956399440765381,0.23451529443264,1.1130328178405762,284.8916015625,284.95001220703125,300.91461181640625,292.6402282714844,298.2880249023437,297.2603759765625,284.8932800292969,1.0,0.7630972266197205,0.3748674392700195,0.3748674392700195,1.0,1.0,-3.5092592239379883,0.9856590032577516,2.523600101470948,0.1981463879346847,0.901337742805481,0.901337742805481,0.0,408.7499694824219,410.0,59971.7421875,0.0,4913.4990234375,1.0,279.1562805175781,282.9413146972656,295.66729736328125,299.54901123046875,293.1499938964844,293.1499938964844,278.8500061035156,38444.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943852424621582,1.0,0.0,0.0,3.784572124481201,3.784597873687744,9.557115845382214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.775390625,0.0,1707.0709228515625,1895.4371337890625,0.0,3807.4150390625,0.9370647072792052,1.0,0.0,3.0,1.0,0.0
18107820,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7446362972259521,0.4703295528888702,0.4336466491222381,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8336759805679321,0.6702756285667419,0.5468503832817078,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7455711960792542,0.473284363746643,0.3386226296424866,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7111777663230896,0.4045134484767914,0.3945528268814087,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.59539395570755,0.2344254404306411,1.112646460533142,284.8829345703125,284.95001220703125,300.9325866699219,292.6310119628906,298.2860717773437,297.2537841796875,284.8845520019531,1.0,0.7634334564208984,0.3741545379161834,0.3741545379161834,1.0,1.0,-3.510173082351685,0.9837793707847596,2.5263936519622803,0.196068450808525,0.8305925130844116,0.8305925130844116,0.0,409.2818908691406,410.0,59973.80859375,0.0,4919.28076171875,1.0,278.8582763671875,282.9078063964844,295.6431579589844,299.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,41148.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948987603187561,1.0,0.0,0.0,3.537043571472168,3.537067413330078,8.347840321221156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0595703125,0.0,1448.423095703125,1895.4371337890625,0.0,3853.837158203125,0.8847253322601318,1.0,0.0,3.0,1.0,0.0
18107880,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7446362972259521,0.4703295528888702,0.4336466491222381,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8336759805679321,0.6702756285667419,0.5468503832817078,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7455711960792542,0.473284363746643,0.3386226296424866,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7111777663230896,0.4045134484767914,0.3945528268814087,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.59539395570755,0.2344254404306411,1.112646460533142,284.8829345703125,284.95001220703125,300.9325866699219,292.6310119628906,298.2860717773437,297.2537841796875,284.8845520019531,1.0,0.7634334564208984,0.3741545379161834,0.3741545379161834,1.0,1.0,-3.510173082351685,0.9837793707847596,2.5263936519622803,0.196068450808525,0.8305925130844116,0.8305925130844116,0.0,409.2818908691406,410.0,59973.80859375,0.0,4919.28076171875,1.0,278.8582763671875,282.9078063964844,295.6431579589844,299.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,41148.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948987603187561,1.0,0.0,0.0,3.537043571472168,3.537067413330078,8.347840321221156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0595703125,0.0,1448.423095703125,1895.4371337890625,0.0,3853.837158203125,0.8847253322601318,1.0,0.0,3.0,1.0,0.0
18107940,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7449219822883606,0.4704851806163788,0.4335010349750519,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.834806501865387,0.6725315451622009,0.5483797788619995,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7477049827575684,0.4772292375564575,0.3411568105220794,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7120335102081299,0.4056195616722107,0.3953485786914825,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5960748791694641,0.2349916398525238,1.1142892837524414,284.9977722167969,284.95001220703125,300.95001220703125,292.6229858398437,298.29473876953125,297.2616271972656,284.9975891113281,1.0,0.7640625238418579,0.3734416365623474,0.3734416365623474,1.0,1.0,-3.5181338787078857,0.9842021465301514,2.5339317321777344,0.1946095377206802,0.9228153824806212,0.9228153824806212,0.0,408.626220703125,410.0,59304.3125,0.0,4937.841796875,1.0,279.1414489746094,283.0447692871094,295.5899658203125,299.35986328125,293.1499938964844,293.1499938964844,278.8500061035156,34123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383869171142578,1.0,0.0,0.0,3.63150405883789,3.6315276622772217,8.799669899417495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2958984375,0.0,1498.718017578125,1895.4371337890625,0.0,3757.766845703125,0.899986207485199,1.0,0.0,3.0,1.0,0.0
18108000,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7449219822883606,0.4704851806163788,0.4335010349750519,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.834806501865387,0.6725315451622009,0.5483797788619995,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7477049827575684,0.4772292375564575,0.3411568105220794,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7120335102081299,0.4056195616722107,0.3953485786914825,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5960748791694641,0.2349916398525238,1.1142892837524414,284.9977722167969,284.95001220703125,300.95001220703125,292.6229858398437,298.29473876953125,297.2616271972656,284.9975891113281,1.0,0.7640625238418579,0.3734416365623474,0.3734416365623474,1.0,1.0,-3.5181338787078857,0.9842021465301514,2.5339317321777344,0.1946095377206802,0.9228153824806212,0.9228153824806212,0.0,408.626220703125,410.0,59304.3125,0.0,4937.841796875,1.0,279.1414489746094,283.0447692871094,295.5899658203125,299.35986328125,293.1499938964844,293.1499938964844,278.8500061035156,34123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383869171142578,1.0,0.0,0.0,3.63150405883789,3.6315276622772217,8.799669899417495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2958984375,0.0,1498.718017578125,1895.4371337890625,0.0,3757.766845703125,0.899986207485199,1.0,0.0,3.0,1.0,0.0
18108060,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7446048855781555,0.4693934619426727,0.432797372341156,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8354026675224304,0.6736124157905579,0.549483060836792,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7493504285812378,0.4802703559398651,0.3434213101863861,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7124534249305725,0.4060490131378174,0.3959356844425201,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5964195132255554,0.2351824194192886,1.115691304206848,284.9135437011719,284.95001220703125,300.9665832519531,292.6153259277344,298.2951354980469,297.25836181640625,284.9140930175781,1.0,0.7647426128387451,0.3727879822254181,0.3727879822254181,1.0,1.0,-3.5239744186401367,0.9840885996818542,2.5398857593536377,0.1933120042085647,0.8466176390647888,0.8466176390647888,0.0,408.7235412597656,410.0,59967.94140625,0.0,4954.958984375,1.0,278.8585205078125,282.936279296875,295.6322631835937,299.5122375488281,293.1499938964844,293.1499938964844,279.1499938964844,38553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455058574676514,1.0,0.0,0.0,3.5145649909973145,3.514588117599488,8.242073477049416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8408203125,0.0,1406.0408935546875,1895.4371337890625,0.0,3822.38671875,0.8773912191390991,1.0,0.0,3.0,1.0,0.0
18108120,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7446048855781555,0.4693934619426727,0.432797372341156,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8354026675224304,0.6736124157905579,0.549483060836792,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7493504285812378,0.4802703559398651,0.3434213101863861,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7124534249305725,0.4060490131378174,0.3959356844425201,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5964195132255554,0.2351824194192886,1.115691304206848,284.9135437011719,284.95001220703125,300.9665832519531,292.6153259277344,298.2951354980469,297.25836181640625,284.9140930175781,1.0,0.7647426128387451,0.3727879822254181,0.3727879822254181,1.0,1.0,-3.5239744186401367,0.9840885996818542,2.5398857593536377,0.1933120042085647,0.8466176390647888,0.8466176390647888,0.0,408.7235412597656,410.0,59967.94140625,0.0,4954.958984375,1.0,278.8585205078125,282.936279296875,295.6322631835937,299.5122375488281,293.1499938964844,293.1499938964844,279.1499938964844,38553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455058574676514,1.0,0.0,0.0,3.5145649909973145,3.514588117599488,8.242073477049416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8408203125,0.0,1406.0408935546875,1895.4371337890625,0.0,3822.38671875,0.8773912191390991,1.0,0.0,3.0,1.0,0.0
18108180,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7446269989013672,0.4693221151828766,0.4324667751789093,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8362029194831848,0.675425112247467,0.5506953597068787,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7511545419692993,0.4838311374187469,0.3457106649875641,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.713054895401001,0.4069583714008331,0.3965989053249359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.5969155430793762,0.2356615364551544,1.117199182510376,285.0079650878906,284.95001220703125,300.9808044433594,292.6078186035156,298.3012084960937,297.2634582519531,285.00732421875,1.0,0.765397310256958,0.3721866011619568,0.3721866011619568,1.0,1.0,-3.5306496620178223,0.9844169020652772,2.5462329387664795,0.1920493096113205,0.9337335824966432,0.9337335824966432,0.0,408.4659729003906,410.0,59398.21484375,0.0,4972.3740234375,1.0,279.1385803222656,283.0515441894531,295.5838623046875,299.35479736328125,293.1499938964844,293.1499938964844,279.1499938964844,33242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379156231880188,1.0,0.0,0.0,3.628556966781616,3.628580331802368,8.785392537902226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1044921875,0.0,1488.9315185546875,1895.4371337890625,0.0,3753.47509765625,0.8985111713409424,1.0,0.0,3.0,1.0,0.0
18108240,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7446520924568176,0.4693021178245544,0.4324640929698944,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8362935185432434,0.6755719780921936,0.5508238077163696,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7513332962989807,0.4841332733631134,0.3459276258945465,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7131281495094299,0.4070349335670471,0.3966767191886902,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5969807505607605,0.2357044517993927,1.1173975467681885,285.00604248046875,284.95001220703125,300.98199462890625,292.6071472167969,298.3016357421875,297.2638244628906,285.0052185058594,1.0,0.76546710729599,0.3721342980861664,0.3721342980861664,1.0,1.0,-3.531421899795532,0.9845067858695984,2.546915054321289,0.1919699907302856,0.9354875683784484,0.9354875683784484,0.0,408.42816162109375,410.0,59431.0546875,0.0,4974.34033203125,1.0,279.14141845703125,283.0492858886719,295.5865478515625,299.36346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33270.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378933906555176,1.0,0.0,0.0,3.636094331741333,3.636117696762085,8.821929782243387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.80078125,0.0,1497.4088134765625,1895.4371337890625,0.0,3753.272216796875,0.9002695083618164,1.0,0.0,3.0,1.0,0.0
18108300,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7445917725563049,0.4687202572822571,0.4322331845760345,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8366623520851135,0.6760443449020386,0.5514472723007202,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7522609829902649,0.4856621921062469,0.3471599221229553,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7134124040603638,0.4072345793247223,0.3970435261726379,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5972312092781067,0.2358007729053497,1.1183357238769531,284.8848571777344,284.95001220703125,300.9892883300781,292.6028747558594,298.3013610839844,297.26190185546875,284.8837890625,1.0,0.7658632397651672,0.3718074858188629,0.3718074858188629,1.0,1.0,-3.535085678100586,0.9846868515014648,2.550398826599121,0.1914086192846298,0.8529884219169617,0.8529884219169617,0.0,408.4219970703125,410.0,60315.86328125,0.0,4984.7236328125,1.0,278.89849853515625,282.90411376953125,295.6371459960937,299.57720947265625,293.1499938964844,293.1499938964844,278.8500061035156,37596.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442883729934692,1.0,0.0,0.0,3.603081703186035,3.603105545043945,8.662465802444785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5390625,0.0,1493.3880615234375,1895.4371337890625,0.0,3811.364501953125,0.8937809467315674,1.0,0.0,3.0,1.0,0.0
18108360,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7441417574882507,0.4680200815200805,0.431597352027893,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8366676568984985,0.6763545274734497,0.5517038702964783,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7528416514396667,0.4870915114879608,0.3481462001800537,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7133618593215942,0.4073064625263214,0.397135317325592,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5971551537513733,0.2357939481735229,1.118454098701477,284.9088134765625,284.95001220703125,300.99627685546875,292.5984802246094,298.2997131347656,297.2584228515625,284.9098815917969,1.0,0.7661218643188477,0.3714489042758941,0.3714489042758941,1.0,1.0,-3.536125421524048,0.9839236736297609,2.552201747894287,0.1904386579990387,0.8509238958358765,0.8509238958358765,0.0,408.7627258300781,410.0,60131.36328125,0.0,4989.74755859375,1.0,278.85809326171875,282.9284973144531,295.6233215332031,299.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,38469.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465709328651428,1.0,0.0,0.0,3.5298638343811035,3.5298871994018555,8.313984380947659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.56640625,0.0,1421.44287109375,1895.4371337890625,0.0,3832.018310546875,0.8806272149085999,1.0,0.0,3.0,1.0,0.0
18108420,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7440877556800842,0.4678517580032348,0.4311656951904297,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374218344688416,0.678123950958252,0.5528666377067566,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7547715306282043,0.4909641146659851,0.350640594959259,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7139183878898621,0.4081947803497314,0.3977670669555664,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.597594141960144,0.2362394481897354,1.119783639907837,285.00299072265625,284.95001220703125,301.0094299316406,292.5892944335937,298.3046569824219,297.2629699707031,285.002197265625,1.0,0.766777753829956,0.3707318007946014,0.3707318007946014,1.0,1.0,-3.542602777481079,0.9838159084320068,2.5587868690490723,0.1887533813714981,0.9385261535644532,0.9385261535644532,0.0,408.5532531738281,410.0,59568.67578125,0.0,5006.986328125,1.0,279.1415100097656,283.0433349609375,295.5711975097656,299.3583374023437,293.1499938964844,293.1499938964844,278.8500061035156,33312.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393845200538636,1.0,0.0,0.0,3.6501269340515137,3.6501502990722656,8.890152116691752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0546875,0.0,1513.2042236328125,1895.4371337890625,0.0,3766.846923828125,0.9034384489059448,1.0,0.0,3.0,1.0,0.0
18108480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7440877556800842,0.4678517580032348,0.4311656951904297,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374218344688416,0.678123950958252,0.5528666377067566,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7547715306282043,0.4909641146659851,0.350640594959259,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7139183878898621,0.4081947803497314,0.3977670669555664,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.597594141960144,0.2362394481897354,1.119783639907837,285.00299072265625,284.95001220703125,301.0094299316406,292.5892944335937,298.3046569824219,297.2629699707031,285.002197265625,1.0,0.766777753829956,0.3707318007946014,0.3707318007946014,1.0,1.0,-3.542602777481079,0.9838159084320068,2.5587868690490723,0.1887533813714981,0.9385261535644532,0.9385261535644532,0.0,408.5532531738281,410.0,59568.67578125,0.0,5006.986328125,1.0,279.1415100097656,283.0433349609375,295.5711975097656,299.3583374023437,293.1499938964844,293.1499938964844,278.8500061035156,33312.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393845200538636,1.0,0.0,0.0,3.6501269340515137,3.6501502990722656,8.890152116691752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0546875,0.0,1513.2042236328125,1895.4371337890625,0.0,3766.846923828125,0.9034384489059448,1.0,0.0,3.0,1.0,0.0
18108540,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7435521483421326,0.4665499925613403,0.4302689135074615,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8377302289009094,0.6787709593772888,0.553629457950592,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.756286084651947,0.4939620792865753,0.3528810143470764,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7141058444976807,0.4084123969078064,0.3981657028198242,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.5977118611335754,0.2362821102142334,1.1206012964248655,284.90655517578125,284.95001220703125,301.0214233398437,292.5796813964844,298.3017272949219,297.2572937011719,284.90728759765625,1.0,0.7673728466033936,0.3700146675109863,0.3700146675109863,1.0,1.0,-3.5467708110809326,0.9829421043395996,2.563828706741333,0.1870248764753341,0.8524293899536133,0.8524293899536133,0.0,408.8859252929688,410.0,60261.8515625,0.0,5020.92236328125,1.0,278.8583068847656,282.9232482910156,295.6043701171875,299.50543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38435.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480603933334352,1.0,0.0,0.0,3.542649269104004,3.542672634124756,8.374320827897463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8330078125,0.0,1434.6719970703125,1895.4371337890625,0.0,3845.471923828125,0.8834444284439087,1.0,0.0,3.0,1.0,0.0
18108600,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7435521483421326,0.4665499925613403,0.4302689135074615,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8377302289009094,0.6787709593772888,0.553629457950592,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.756286084651947,0.4939620792865753,0.3528810143470764,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7141058444976807,0.4084123969078064,0.3981657028198242,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.5977118611335754,0.2362821102142334,1.1206012964248655,284.90655517578125,284.95001220703125,301.0214233398437,292.5796813964844,298.3017272949219,297.2572937011719,284.90728759765625,1.0,0.7673728466033936,0.3700146675109863,0.3700146675109863,1.0,1.0,-3.5467708110809326,0.9829421043395996,2.563828706741333,0.1870248764753341,0.8524293899536133,0.8524293899536133,0.0,408.8859252929688,410.0,60261.8515625,0.0,5020.92236328125,1.0,278.8583068847656,282.9232482910156,295.6043701171875,299.50543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38435.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480603933334352,1.0,0.0,0.0,3.542649269104004,3.542672634124756,8.374320827897463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8330078125,0.0,1434.6719970703125,1895.4371337890625,0.0,3845.471923828125,0.8834444284439087,1.0,0.0,3.0,1.0,0.0
18108660,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7435083985328674,0.4663850665092468,0.4298404157161712,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8384555578231812,0.6804395318031311,0.5547087788581848,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7582621574401855,0.4979074001312256,0.3554231524467468,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7146512269973755,0.4092759490013122,0.3987699449062347,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.5981326699256897,0.2367032170295715,1.121801257133484,285.0023498535156,284.95001220703125,301.03228759765625,292.5696105957031,298.3061828613281,297.2618713378906,285.0015869140625,1.0,0.767986536026001,0.3693524599075317,0.3693524599075317,1.0,1.0,-3.55300235748291,0.9829044938087464,2.570097684860229,0.1854420751333236,0.9400976896286012,0.9400976896286012,0.0,408.6395568847656,410.0,59666.91796875,0.0,5037.3134765625,1.0,279.1416015625,283.0405578613281,295.5512084960937,299.3446960449219,293.1499938964844,293.1499938964844,278.8500061035156,33371.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408138990402222,1.0,0.0,0.0,3.658782958984375,3.658806800842285,8.932368018577108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7744140625,0.0,1523.2454833984375,1895.4371337890625,0.0,3779.843017578125,0.905430018901825,1.0,0.0,3.0,1.0,0.0
18108720,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7435083985328674,0.4663850665092468,0.4298404157161712,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8384555578231812,0.6804395318031311,0.5547087788581848,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7582621574401855,0.4979074001312256,0.3554231524467468,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7146512269973755,0.4092759490013122,0.3987699449062347,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.5981326699256897,0.2367032170295715,1.121801257133484,285.0023498535156,284.95001220703125,301.03228759765625,292.5696105957031,298.3061828613281,297.2618713378906,285.0015869140625,1.0,0.767986536026001,0.3693524599075317,0.3693524599075317,1.0,1.0,-3.55300235748291,0.9829044938087464,2.570097684860229,0.1854420751333236,0.9400976896286012,0.9400976896286012,0.0,408.6395568847656,410.0,59666.91796875,0.0,5037.3134765625,1.0,279.1416015625,283.0405578613281,295.5512084960937,299.3446960449219,293.1499938964844,293.1499938964844,278.8500061035156,33371.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408138990402222,1.0,0.0,0.0,3.658782958984375,3.658806800842285,8.932368018577108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7744140625,0.0,1523.2454833984375,1895.4371337890625,0.0,3779.843017578125,0.905430018901825,1.0,0.0,3.0,1.0,0.0
18108780,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.74298095703125,0.4650897085666656,0.4289497435092926,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8387317061424255,0.6809831857681274,0.5553919076919556,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7598121166229248,0.5009647607803345,0.3577069044113159,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7148309946060181,0.4094733297824859,0.3991494476795196,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.5982383489608765,0.2367285043001175,1.1225359439849854,284.9059753417969,284.95001220703125,301.0419921875,292.55914306640625,298.3027648925781,297.2562255859375,284.9067077636719,1.0,0.7685519456863403,0.3686902821063995,0.3686902821063995,1.0,1.0,-3.5569939613342285,0.9821322560310364,2.574861764907837,0.1838358789682388,0.8536113500595093,0.8536113500595093,0.0,408.9487609863281,410.0,60357.45703125,0.0,5050.6591796875,1.0,278.8582458496094,282.9205627441406,295.5835876464844,299.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,38468.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949433207511902,1.0,0.0,0.0,3.550500869750977,3.550524473190308,8.411482781411905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.38671875,0.0,1443.225830078125,1895.4371337890625,0.0,3857.8544921875,0.8852079510688782,1.0,0.0,3.0,1.0,0.0
18108840,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.74298095703125,0.4650897085666656,0.4289497435092926,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8387317061424255,0.6809831857681274,0.5553919076919556,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7598121166229248,0.5009647607803345,0.3577069044113159,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7148309946060181,0.4094733297824859,0.3991494476795196,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.5982383489608765,0.2367285043001175,1.1225359439849854,284.9059753417969,284.95001220703125,301.0419921875,292.55914306640625,298.3027648925781,297.2562255859375,284.9067077636719,1.0,0.7685519456863403,0.3686902821063995,0.3686902821063995,1.0,1.0,-3.5569939613342285,0.9821322560310364,2.574861764907837,0.1838358789682388,0.8536113500595093,0.8536113500595093,0.0,408.9487609863281,410.0,60357.45703125,0.0,5050.6591796875,1.0,278.8582458496094,282.9205627441406,295.5835876464844,299.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,38468.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949433207511902,1.0,0.0,0.0,3.550500869750977,3.550524473190308,8.411482781411905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.38671875,0.0,1443.225830078125,1895.4371337890625,0.0,3857.8544921875,0.8852079510688782,1.0,0.0,3.0,1.0,0.0
18108900,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7427792549133301,0.4649487733840942,0.428549200296402,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8389094471931458,0.6816973686218262,0.5557276010513306,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.760647177696228,0.5029139518737793,0.3588775992393493,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7149456143379211,0.4098372161388397,0.3993173837661743,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.598293125629425,0.236885130405426,1.1227325201034546,285.0140991210937,284.95001220703125,301.0464172363281,292.55377197265625,298.3041687011719,297.2578125,285.0149230957031,1.0,0.7687859535217285,0.3683591783046722,0.3683591783046722,1.0,1.0,-3.5588271617889404,0.9816982746124268,2.5771288871765137,0.1828831881284713,0.9295870661735536,0.9295870661735536,0.0,408.98236083984375,410.0,59598.66796875,0.0,5056.15234375,1.0,279.0993957519531,283.0499267578125,295.5262451171875,299.28009033203125,293.1499938964844,293.1499938964844,279.1499938964844,34017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438729286193848,1.0,0.0,0.0,3.6006011962890625,3.600624322891236,8.650542326904542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.072265625,0.0,1464.268310546875,1895.4371337890625,0.0,3807.600830078125,0.8943797945976257,1.0,0.0,3.0,1.0,0.0
18108960,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7429342269897461,0.4649283587932586,0.4285168647766113,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.839415967464447,0.6825522780418396,0.5563835501670837,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7618200182914734,0.504981517791748,0.3602908849716186,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7153601050376892,0.4103195965290069,0.3997320830821991,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.5986424684524536,0.2371358871459961,1.1236571073532104,285.0024719238281,284.95001220703125,301.0505676269531,292.5483093261719,298.3066101074219,297.2608947753906,285.0013732910156,1.0,0.7691408395767212,0.3680272400379181,0.3680272400379181,1.0,1.0,-3.56302547454834,0.9820199012756348,2.581005573272705,0.1822012811899185,0.9416759610176086,0.9416759610176086,0.0,408.6932067871094,410.0,59751.07421875,0.0,5066.49365234375,1.0,279.1426086425781,283.0384826660156,295.52886962890625,299.3278503417969,293.1499938964844,293.1499938964844,278.8500061035156,33320.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421098828315736,1.0,0.0,0.0,3.667215585708618,3.667239189147949,8.9735891606324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.6259765625,0.0,1532.26513671875,1895.4371337890625,0.0,3791.61181640625,0.9070849418640136,1.0,0.0,3.0,1.0,0.0
18109020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7424066066741943,0.4636140465736389,0.427624374628067,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8396571278572083,0.6829878091812134,0.5569905638694763,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.763407826423645,0.508112370967865,0.362628698348999,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7155247330665588,0.410476416349411,0.4000860750675201,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5987392067909241,0.2371469140052795,1.1243435144424438,284.9056091308594,284.95001220703125,301.0580139160156,292.5370788574219,298.3025817871094,297.2552795410156,284.9063720703125,1.0,0.769686758518219,0.3673633933067322,0.3673633933067322,1.0,1.0,-3.5668840408325195,0.9811883568763732,2.585695743560791,0.1805533170700073,0.854788601398468,0.854788601398468,0.0,408.9927673339844,410.0,60441.96484375,0.0,5079.45068359375,1.0,278.85821533203125,282.9183349609375,295.5614929199219,299.47369384765625,293.1499938964844,293.1499938964844,279.1499938964844,38479.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507619142532348,1.0,0.0,0.0,3.557319641113281,3.5573432445526123,8.443822139270196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.654296875,0.0,1450.55859375,1895.4371337890625,0.0,3869.8232421875,0.8867257237434387,1.0,0.0,3.0,1.0,0.0
