time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7424066066741943,0.4636140465736389,0.427624374628067,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8396571278572083,0.6829878091812134,0.5569905638694763,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.763407826423645,0.508112370967865,0.362628698348999,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7155247330665588,0.410476416349411,0.4000860750675201,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5987392067909241,0.2371469140052795,1.1243435144424438,284.9056091308594,284.95001220703125,301.0580139160156,292.5370788574219,298.3025817871094,297.2552795410156,284.9063720703125,1.0,0.769686758518219,0.3673633933067322,0.3673633933067322,1.0,1.0,-3.5668840408325195,0.9811883568763732,2.585695743560791,0.1805533170700073,0.854788601398468,0.854788601398468,0.0,408.9927673339844,410.0,60441.96484375,0.0,5079.45068359375,1.0,278.85821533203125,282.9183349609375,295.5614929199219,299.47369384765625,293.1499938964844,293.1499938964844,279.1499938964844,38479.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507619142532348,1.0,0.0,0.0,3.557319641113281,3.5573432445526123,8.443822139270196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.654296875,0.0,1450.55859375,1895.4371337890625,0.0,3869.8232421875,0.8867257237434387,1.0,0.0,3.0,1.0,0.0
18109140,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7423466444015503,0.4634190201759338,0.427170068025589,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8403035402297974,0.6844521164894104,0.5579032897949219,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7654641270637512,0.5122255682945251,0.3652812838554382,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7160226702690125,0.411266416311264,0.4006219804286957,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.59913170337677,0.2375409305095672,1.125414490699768,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.3058166503906,297.2599792480469,285.0020751953125,1.0,0.7702548503875732,0.3666995465755462,0.3666995465755462,1.0,1.0,-3.5727438926696777,0.9810047149658204,2.5917391777038574,0.1788724511861801,0.9432777762413024,0.9432777762413024,0.0,408.7322387695313,410.0,59825.33984375,0.0,5094.82861328125,1.0,279.1416931152344,283.0375061035156,295.5069274902344,299.3102111816406,293.1499938964844,293.1499938964844,278.8500061035156,33402.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434849619865416,1.0,0.0,0.0,3.6712758541107178,3.671299457550049,8.993470146378968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.85546875,0.0,1537.4222412109375,1895.4371337890625,0.0,3804.084716796875,0.9083303809165956,1.0,0.0,3.0,1.0,0.0
18109200,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7423466444015503,0.4634190201759338,0.427170068025589,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8403035402297974,0.6844521164894104,0.5579032897949219,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7654641270637512,0.5122255682945251,0.3652812838554382,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7160226702690125,0.411266416311264,0.4006219804286957,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.59913170337677,0.2375409305095672,1.125414490699768,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.3058166503906,297.2599792480469,285.0020751953125,1.0,0.7702548503875732,0.3666995465755462,0.3666995465755462,1.0,1.0,-3.5727438926696777,0.9810047149658204,2.5917391777038574,0.1788724511861801,0.9432777762413024,0.9432777762413024,0.0,408.7322387695313,410.0,59825.33984375,0.0,5094.82861328125,1.0,279.1416931152344,283.0375061035156,295.5069274902344,299.3102111816406,293.1499938964844,293.1499938964844,278.8500061035156,33402.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434849619865416,1.0,0.0,0.0,3.6712758541107178,3.671299457550049,8.993470146378968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.85546875,0.0,1537.4222412109375,1895.4371337890625,0.0,3804.084716796875,0.9083303809165956,1.0,0.0,3.0,1.0,0.0
18109260,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7417973875999451,0.4620906412601471,0.4262528121471405,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404902815818787,0.6847636699676514,0.5584148168563843,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7670723795890808,0.5154171586036682,0.3676640391349792,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7161485552787781,0.4113763570785522,0.4009244441986084,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5992068648338318,0.2375389486551284,1.1260316371917725,284.9052124023437,284.95001220703125,301.0694274902344,292.5136413574219,298.3010559082031,297.25439453125,284.9059753417969,1.0,0.7707764506340027,0.3660280406475067,0.3660280406475067,1.0,1.0,-3.5763463973999023,0.9800571203231812,2.596289157867432,0.1771491467952728,0.8558196425437927,0.8558196425437927,0.0,409.04095458984375,410.0,60517.625,0.0,5107.1513671875,1.0,278.8581237792969,282.91632080078125,295.5380554199219,299.4548645019531,293.1499938964844,293.1499938964844,279.1499938964844,38489.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520910382270812,1.0,0.0,0.0,3.563472270965576,3.5634958744049072,8.473056141156121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.771484375,0.0,1457.202392578125,1895.4371337890625,0.0,3881.7802734375,0.8880909085273743,1.0,0.0,3.0,1.0,0.0
18109320,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7417973875999451,0.4620906412601471,0.4262528121471405,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404902815818787,0.6847636699676514,0.5584148168563843,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7670723795890808,0.5154171586036682,0.3676640391349792,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7161485552787781,0.4113763570785522,0.4009244441986084,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5992068648338318,0.2375389486551284,1.1260316371917725,284.9052124023437,284.95001220703125,301.0694274902344,292.5136413574219,298.3010559082031,297.25439453125,284.9059753417969,1.0,0.7707764506340027,0.3660280406475067,0.3660280406475067,1.0,1.0,-3.5763463973999023,0.9800571203231812,2.596289157867432,0.1771491467952728,0.8558196425437927,0.8558196425437927,0.0,409.04095458984375,410.0,60517.625,0.0,5107.1513671875,1.0,278.8581237792969,282.91632080078125,295.5380554199219,299.4548645019531,293.1499938964844,293.1499938964844,279.1499938964844,38489.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520910382270812,1.0,0.0,0.0,3.563472270965576,3.5634958744049072,8.473056141156121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.771484375,0.0,1457.202392578125,1895.4371337890625,0.0,3881.7802734375,0.8880909085273743,1.0,0.0,3.0,1.0,0.0
18109380,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7417330145835876,0.4618929922580719,0.4257944226264953,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8410811424255371,0.6860864758491516,0.559212863445282,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7691553235054016,0.5195909142494202,0.3703573048114776,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7166250944137573,0.4121385812759399,0.4014302790164947,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5995915532112122,0.2379277199506759,1.1270744800567627,285.0028686523437,284.95001220703125,301.07342529296875,292.5014953613281,298.3036193847656,297.2590637207031,285.0021667480469,1.0,0.7713226079940796,0.3653565347194671,0.3653565347194671,1.0,1.0,-3.5820178985595703,0.9797762632369996,2.602241516113281,0.1753986328840255,0.944579303264618,0.944579303264618,0.0,408.7761535644531,410.0,59891.07421875,0.0,5122.021484375,1.0,279.1417541503906,283.03619384765625,295.4828491210937,299.2901916503906,293.1499938964844,293.1499938964844,278.8500061035156,33418.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448042511940002,1.0,0.0,0.0,3.676595449447632,3.676619291305542,9.01955274912325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.36328125,0.0,1543.50390625,1895.4371337890625,0.0,3816.03662109375,0.90953928232193,1.0,0.0,3.0,1.0,0.0
18109440,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7417330145835876,0.4618929922580719,0.4257944226264953,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8410811424255371,0.6860864758491516,0.559212863445282,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7691553235054016,0.5195909142494202,0.3703573048114776,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7166250944137573,0.4121385812759399,0.4014302790164947,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5995915532112122,0.2379277199506759,1.1270744800567627,285.0028686523437,284.95001220703125,301.07342529296875,292.5014953613281,298.3036193847656,297.2590637207031,285.0021667480469,1.0,0.7713226079940796,0.3653565347194671,0.3653565347194671,1.0,1.0,-3.5820178985595703,0.9797762632369996,2.602241516113281,0.1753986328840255,0.944579303264618,0.944579303264618,0.0,408.7761535644531,410.0,59891.07421875,0.0,5122.021484375,1.0,279.1417541503906,283.03619384765625,295.4828491210937,299.2901916503906,293.1499938964844,293.1499938964844,278.8500061035156,33418.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448042511940002,1.0,0.0,0.0,3.676595449447632,3.676619291305542,9.01955274912325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.36328125,0.0,1543.50390625,1895.4371337890625,0.0,3816.03662109375,0.90953928232193,1.0,0.0,3.0,1.0,0.0
18109500,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7416558861732483,0.4612891674041748,0.4255388677120209,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8413389325141907,0.6862612366676331,0.559605598449707,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.770158588886261,0.5212599635124207,0.3716978430747986,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7168474197387695,0.4122456610202789,0.4017093181610107,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5997899174690247,0.2379737347364425,1.1277753114700315,284.880615234375,284.95001220703125,301.07501220703125,292.49530029296875,298.3016052246094,297.257080078125,284.8794860839844,1.0,0.7716422080993652,0.3650207817554474,0.3650207817554474,1.0,1.0,-3.5850648880004883,0.9796942472457886,2.60537052154541,0.1746704131364822,0.8601663708686829,0.8601663708686829,0.0,408.7477111816406,410.0,60784.3671875,0.0,5130.70458984375,1.0,278.8973999023437,282.8896484375,295.5302124023437,299.50018310546875,293.1499938964844,293.1499938964844,278.8500061035156,37654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511825442314148,1.0,0.0,0.0,3.6432909965515137,3.643315315246582,8.856885074237653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3583984375,0.0,1538.0714111328125,1895.4371337890625,0.0,3873.609130859375,0.9028214812278748,1.0,0.0,3.0,1.0,0.0
18109560,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7411888241767883,0.4605636596679687,0.4248855412006378,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8412173986434937,0.6862469911575317,0.559615969657898,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7707866430282593,0.5228239297866821,0.3727772235870361,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7167410254478455,0.4122244119644165,0.401715338230133,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5996661186218262,0.2379213124513626,1.127685785293579,284.904541015625,284.95001220703125,301.0762939453125,292.4890441894531,298.29833984375,297.2535705566406,284.9059143066406,1.0,0.7718259692192078,0.3646951019763946,0.3646951019763946,1.0,1.0,-3.585494041442871,0.978806495666504,2.606687545776367,0.173673078417778,0.8565285205841064,0.8565285205841064,0.0,409.0762939453125,410.0,60569.9453125,0.0,5133.970703125,1.0,278.8573913574219,282.9148864746094,295.51416015625,299.4346923828125,293.1499938964844,293.1499938964844,279.1499938964844,38675.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534489512443542,1.0,0.0,0.0,3.566417932510376,3.566441774368286,8.487070317642065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3876953125,0.0,1461.715576171875,1895.4371337890625,0.0,3893.9794921875,0.8889005184173584,1.0,0.0,3.0,1.0,0.0
18109620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7411128282546997,0.4603637158870697,0.4244169592857361,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8417472243309021,0.6874380707740784,0.5602973699569702,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7728825807571411,0.5270527601242065,0.375500738620758,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7171959280967712,0.4129666686058044,0.4021967053413391,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6000369191169739,0.238303080201149,1.1286883354187012,285.00274658203125,284.95001220703125,301.0780029296875,292.47637939453125,298.3004150390625,297.25836181640625,285.0019836425781,1.0,0.7723510265350342,0.3640437722206116,0.3640437722206116,1.0,1.0,-3.5909464359283447,0.9785066246986388,2.6124398708343506,0.1719384789466858,0.9455984830856324,0.9455984830856324,0.0,408.8165893554688,410.0,59947.83984375,0.0,5148.29443359375,1.0,279.14178466796875,283.0347900390625,295.4576721191406,299.26861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461158514022828,1.0,0.0,0.0,3.68160080909729,3.6816246509552,9.044127295965154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7978515625,0.0,1549.306640625,1895.4371337890625,0.0,3827.904052734375,0.9106194376945496,1.0,0.0,3.0,1.0,0.0
18109680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7411128282546997,0.4603637158870697,0.4244169592857361,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8417472243309021,0.6874380707740784,0.5602973699569702,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7728825807571411,0.5270527601242065,0.375500738620758,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7171959280967712,0.4129666686058044,0.4021967053413391,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6000369191169739,0.238303080201149,1.1286883354187012,285.00274658203125,284.95001220703125,301.0780029296875,292.47637939453125,298.3004150390625,297.25836181640625,285.0019836425781,1.0,0.7723510265350342,0.3640437722206116,0.3640437722206116,1.0,1.0,-3.5909464359283447,0.9785066246986388,2.6124398708343506,0.1719384789466858,0.9455984830856324,0.9455984830856324,0.0,408.8165893554688,410.0,59947.83984375,0.0,5148.29443359375,1.0,279.14178466796875,283.0347900390625,295.4576721191406,299.26861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461158514022828,1.0,0.0,0.0,3.68160080909729,3.6816246509552,9.044127295965154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7978515625,0.0,1549.306640625,1895.4371337890625,0.0,3827.904052734375,0.9106194376945496,1.0,0.0,3.0,1.0,0.0
18109740,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7405568957328796,0.4590339660644531,0.4234994649887085,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.841825544834137,0.6874754428863525,0.5605949759483337,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.774517834186554,0.5303253531455994,0.3779448270797729,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7172908782958984,0.4130309820175171,0.4024578034877777,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6000940203666687,0.2382853329181671,1.1292449235916138,284.9045104980469,284.95001220703125,301.0785827636719,292.4634704589844,298.2946472167969,297.2530517578125,284.9053039550781,1.0,0.7728327512741089,0.3633924126625061,0.3633924126625061,1.0,1.0,-3.5941970348358154,0.9774888157844543,2.616708278656006,0.1702042669057846,0.857444703578949,0.857444703578949,0.0,409.1243896484375,410.0,60639.96875,0.0,5159.67529296875,1.0,278.8580627441406,282.9130554199219,295.48779296875,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38513.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547017216682434,1.0,0.0,0.0,3.57339859008789,3.573422431945801,8.52032655984658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4990234375,0.0,1468.01318359375,1895.4371337890625,0.0,3905.218505859375,0.8903045058250427,1.0,0.0,3.0,1.0,0.0
18109800,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7405568957328796,0.4590339660644531,0.4234994649887085,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.841825544834137,0.6874754428863525,0.5605949759483337,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.774517834186554,0.5303253531455994,0.3779448270797729,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7172908782958984,0.4130309820175171,0.4024578034877777,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6000940203666687,0.2382853329181671,1.1292449235916138,284.9045104980469,284.95001220703125,301.0785827636719,292.4634704589844,298.2946472167969,297.2530517578125,284.9053039550781,1.0,0.7728327512741089,0.3633924126625061,0.3633924126625061,1.0,1.0,-3.5941970348358154,0.9774888157844543,2.616708278656006,0.1702042669057846,0.857444703578949,0.857444703578949,0.0,409.1243896484375,410.0,60639.96875,0.0,5159.67529296875,1.0,278.8580627441406,282.9130554199219,295.48779296875,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38513.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547017216682434,1.0,0.0,0.0,3.57339859008789,3.573422431945801,8.52032655984658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4990234375,0.0,1468.01318359375,1895.4371337890625,0.0,3905.218505859375,0.8903045058250427,1.0,0.0,3.0,1.0,0.0
18109860,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.740483820438385,0.4588290154933929,0.4230353534221649,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.842316210269928,0.6885512471199036,0.5611901879310608,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7766377329826355,0.5346053838729858,0.3807069659233093,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7177370190620422,0.4137541651725769,0.4029252231121063,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6004573702812195,0.2386559545993805,1.1302077770233154,285.0028991699219,284.95001220703125,301.0780029296875,292.4503479003906,298.2962646484375,297.2579650878906,285.002197265625,1.0,0.7733392715454102,0.3627715408802032,0.3627715408802032,1.0,1.0,-3.599515199661255,0.97722727060318,2.6222877502441406,0.1685328036546707,0.9465173482894896,0.9465173482894896,0.0,408.8560791015625,410.0,59993.75390625,0.0,5173.607421875,1.0,279.1418151855469,283.0340576171875,295.4315185546875,299.2451171875,293.1499938964844,293.1499938964844,278.8500061035156,33450.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473835825920104,1.0,0.0,0.0,3.68498420715332,3.685008049011232,9.06075797502126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8916015625,0.0,1553.18359375,1895.4371337890625,0.0,3839.36083984375,0.9114511609077454,1.0,0.0,3.0,1.0,0.0
18109920,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.740483820438385,0.4588290154933929,0.4230353534221649,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.842316210269928,0.6885512471199036,0.5611901879310608,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7766377329826355,0.5346053838729858,0.3807069659233093,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7177370190620422,0.4137541651725769,0.4029252231121063,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6004573702812195,0.2386559545993805,1.1302077770233154,285.0028991699219,284.95001220703125,301.0780029296875,292.4503479003906,298.2962646484375,297.2579650878906,285.002197265625,1.0,0.7733392715454102,0.3627715408802032,0.3627715408802032,1.0,1.0,-3.599515199661255,0.97722727060318,2.6222877502441406,0.1685328036546707,0.9465173482894896,0.9465173482894896,0.0,408.8560791015625,410.0,59993.75390625,0.0,5173.607421875,1.0,279.1418151855469,283.0340576171875,295.4315185546875,299.2451171875,293.1499938964844,293.1499938964844,278.8500061035156,33450.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473835825920104,1.0,0.0,0.0,3.68498420715332,3.685008049011232,9.06075797502126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8916015625,0.0,1553.18359375,1895.4371337890625,0.0,3839.36083984375,0.9114511609077454,1.0,0.0,3.0,1.0,0.0
18109980,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7399230599403381,0.4574966728687286,0.422116219997406,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8423473238945007,0.688473105430603,0.5613971948623657,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7782811522483826,0.5379144549369812,0.3831788897514343,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.717817485332489,0.413797378540039,0.4031680822372436,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6005011200904846,0.2386256754398346,1.1307148933410645,284.9042053222656,284.95001220703125,301.0762939453125,292.43707275390625,298.2900695800781,297.2527770996094,284.9049987792969,1.0,0.7738015055656433,0.3621506690979004,0.3621506690979004,1.0,1.0,-3.6025876998901367,0.976239800453186,2.626347780227661,0.1668640673160553,0.8579906225204468,0.8579906225204468,0.0,409.165283203125,410.0,60683.0234375,0.0,5184.513671875,1.0,278.8580322265625,282.911865234375,295.4613037109375,299.3880310058594,293.1499938964844,293.1499938964844,279.1499938964844,38524.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559536576271056,1.0,0.0,0.0,3.576942205429077,3.576966047286988,8.537233497918351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.8427734375,0.0,1471.905517578125,1895.4371337890625,0.0,3916.435546875,0.8910945057868958,1.0,0.0,3.0,1.0,0.0
18110040,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7399230599403381,0.4574966728687286,0.422116219997406,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8423473238945007,0.688473105430603,0.5613971948623657,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7782811522483826,0.5379144549369812,0.3831788897514343,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.717817485332489,0.413797378540039,0.4031680822372436,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6005011200904846,0.2386256754398346,1.1307148933410645,284.9042053222656,284.95001220703125,301.0762939453125,292.43707275390625,298.2900695800781,297.2527770996094,284.9049987792969,1.0,0.7738015055656433,0.3621506690979004,0.3621506690979004,1.0,1.0,-3.6025876998901367,0.976239800453186,2.626347780227661,0.1668640673160553,0.8579906225204468,0.8579906225204468,0.0,409.165283203125,410.0,60683.0234375,0.0,5184.513671875,1.0,278.8580322265625,282.911865234375,295.4613037109375,299.3880310058594,293.1499938964844,293.1499938964844,279.1499938964844,38524.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559536576271056,1.0,0.0,0.0,3.576942205429077,3.576966047286988,8.537233497918351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.8427734375,0.0,1471.905517578125,1895.4371337890625,0.0,3916.435546875,0.8910945057868958,1.0,0.0,3.0,1.0,0.0
18110100,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7396992444992065,0.4573295712471008,0.4216949343681335,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8423940539360046,0.6888750195503235,0.5614795684814453,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7791627049446106,0.5400193929672241,0.3844445347785949,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7178784608840942,0.4140868484973907,0.4032637178897857,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.600522518157959,0.2387563288211822,1.1307916641235352,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2900390625,297.2545166015625,285.01434326171875,1.0,0.7739813923835754,0.3618402481079101,0.3618402481079101,1.0,1.0,-3.603920221328736,0.9756864309310912,2.6282336711883545,0.1658751964569091,0.934374749660492,0.934374749660492,0.0,409.2015075683594,410.0,59890.359375,0.0,5188.662109375,1.0,279.1000061035156,283.0430603027344,295.4026184082031,299.17437744140625,293.1499938964844,293.1499938964844,279.1499938964844,34117.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503697156906128,1.0,0.0,0.0,3.62487530708313,3.624898910522461,8.767574399826117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7099609375,0.0,1491.4061279296875,1895.4371337890625,0.0,3866.292236328125,0.8998637199401855,1.0,0.0,3.0,1.0,0.0
18110160,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7398367524147034,0.4572861492633819,0.4216401278972626,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8427857756614685,0.6894363164901733,0.5618962049484253,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7804064154624939,0.542244017124176,0.3859679400920868,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7182424664497375,0.4144999086856842,0.4036116003990173,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6008443832397461,0.2389834225177765,1.1316083669662476,285.002685546875,284.95001220703125,301.07342529296875,292.4236145019531,298.2911376953125,297.2577819824219,285.0015869140625,1.0,0.7742860317230225,0.3615314066410064,0.3615314066410064,1.0,1.0,-3.607675313949585,0.975902020931244,2.6317732334136963,0.1651609092950821,0.946987509727478,0.946987509727478,0.0,408.9035949707031,410.0,60026.83984375,0.0,5197.86181640625,1.0,279.142822265625,283.0328063964844,295.40380859375,299.2196350097656,293.1499938964844,293.1499938964844,278.8500061035156,33403.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485620856285096,1.0,0.0,0.0,3.6896989345550537,3.689722776412964,9.0839586164293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2265625,0.0,1558.1461181640625,1895.4371337890625,0.0,3849.999267578125,0.9122090339660645,1.0,0.0,3.0,1.0,0.0
18110220,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7392784953117371,0.4559511244297027,0.4207261800765991,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.842777669429779,0.6892459988594055,0.5620208382606506,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7820627689361572,0.5455881953239441,0.388471394777298,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7183140516281128,0.4145217835903168,0.4038396179676056,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.600879967212677,0.238940805196762,1.1320748329162598,284.9039611816406,284.95001220703125,301.0694274902344,292.4100341796875,298.2843933105469,297.2527160644531,284.90478515625,1.0,0.7747294902801514,0.3609137535095215,0.3609137535095215,1.0,1.0,-3.6106088161468506,0.9748717546463012,2.63573694229126,0.1634824275970459,0.8583228588104248,0.8583228588104248,0.0,409.20648193359375,410.0,60712.421875,0.0,5208.3564453125,1.0,278.8580322265625,282.9110412597656,295.4341735839844,299.362548828125,293.1499938964844,293.1499938964844,279.1499938964844,38537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571520090103148,1.0,0.0,0.0,3.5793819427490234,3.5794057846069336,8.548883556613873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.728515625,0.0,1474.6329345703125,1895.4371337890625,0.0,3927.158203125,0.8916468024253845,1.0,0.0,3.0,1.0,0.0
18110280,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7392784953117371,0.4559511244297027,0.4207261800765991,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.842777669429779,0.6892459988594055,0.5620208382606506,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7820627689361572,0.5455881953239441,0.388471394777298,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7183140516281128,0.4145217835903168,0.4038396179676056,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.600879967212677,0.238940805196762,1.1320748329162598,284.9039611816406,284.95001220703125,301.0694274902344,292.4100341796875,298.2843933105469,297.2527160644531,284.90478515625,1.0,0.7747294902801514,0.3609137535095215,0.3609137535095215,1.0,1.0,-3.6106088161468506,0.9748717546463012,2.63573694229126,0.1634824275970459,0.8583228588104248,0.8583228588104248,0.0,409.20648193359375,410.0,60712.421875,0.0,5208.3564453125,1.0,278.8580322265625,282.9110412597656,295.4341735839844,299.362548828125,293.1499938964844,293.1499938964844,279.1499938964844,38537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571520090103148,1.0,0.0,0.0,3.5793819427490234,3.5794057846069336,8.548883556613873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.728515625,0.0,1474.6329345703125,1895.4371337890625,0.0,3927.158203125,0.8916468024253845,1.0,0.0,3.0,1.0,0.0
18110340,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7391932606697083,0.4557335674762726,0.4202522337436676,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8431785702705383,0.6900993585586548,0.5624386668205261,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7842047810554504,0.549964964389801,0.3912961483001709,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7187296748161316,0.4152038395404815,0.4042680561542511,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6012150049209595,0.2392870187759399,1.1329262256622314,285.002685546875,284.95001220703125,301.0643005371094,292.3963623046875,298.284912109375,297.2577819824219,285.001953125,1.0,0.7751956582069397,0.3602961003780365,0.3602961003780365,1.0,1.0,-3.61555814743042,0.9744848608970642,2.64107346534729,0.1617642045021057,0.9473819136619568,0.9473819136619568,0.0,408.9376525878906,410.0,60048.625,0.0,5221.3017578125,1.0,279.141845703125,283.03271484375,295.37725830078125,299.1939392089844,293.1499938964844,293.1499938964844,278.8500061035156,33481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497820734977722,1.0,0.0,0.0,3.689650297164917,3.689674139022827,9.083719305635896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5185546875,0.0,1558.6812744140625,1895.4371337890625,0.0,3860.998779296875,0.9125239849090576,1.0,0.0,3.0,1.0,0.0
18110400,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7391932606697083,0.4557335674762726,0.4202522337436676,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8431785702705383,0.6900993585586548,0.5624386668205261,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7842047810554504,0.549964964389801,0.3912961483001709,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7187296748161316,0.4152038395404815,0.4042680561542511,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6012150049209595,0.2392870187759399,1.1329262256622314,285.002685546875,284.95001220703125,301.0643005371094,292.3963623046875,298.284912109375,297.2577819824219,285.001953125,1.0,0.7751956582069397,0.3602961003780365,0.3602961003780365,1.0,1.0,-3.61555814743042,0.9744848608970642,2.64107346534729,0.1617642045021057,0.9473819136619568,0.9473819136619568,0.0,408.9376525878906,410.0,60048.625,0.0,5221.3017578125,1.0,279.141845703125,283.03271484375,295.37725830078125,299.1939392089844,293.1499938964844,293.1499938964844,278.8500061035156,33481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497820734977722,1.0,0.0,0.0,3.689650297164917,3.689674139022827,9.083719305635896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5185546875,0.0,1558.6812744140625,1895.4371337890625,0.0,3860.998779296875,0.9125239849090576,1.0,0.0,3.0,1.0,0.0
18110460,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7386223077774048,0.4543960392475128,0.4193280041217804,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8431182503700256,0.689798891544342,0.5624698400497437,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7858567833900452,0.5533434152603149,0.3938199281692505,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7187803983688354,0.4152031242847442,0.4044715166091919,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6012317538261414,0.2392318099737167,1.1333298683166504,284.9037475585937,284.95001220703125,301.0580139160156,292.382568359375,298.277587890625,297.2528076171875,284.904541015625,1.0,0.7756175994873047,0.3596727252006531,0.3596727252006531,1.0,1.0,-3.6182663440704346,0.9733573794364928,2.644909143447876,0.1600396335124969,0.8584516048431396,0.8584516048431396,0.0,409.2487487792969,410.0,60729.8828125,0.0,5231.21533203125,1.0,278.8580017089844,282.91046142578125,295.4065856933594,299.3358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38551.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583033919334412,1.0,0.0,0.0,3.580888271331787,3.5809121131896973,8.556079933441652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.353515625,0.0,1476.357421875,1895.4371337890625,0.0,3937.447998046875,0.8919863104820251,1.0,0.0,3.0,1.0,0.0
18110520,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7386223077774048,0.4543960392475128,0.4193280041217804,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8431182503700256,0.689798891544342,0.5624698400497437,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7858567833900452,0.5533434152603149,0.3938199281692505,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7187803983688354,0.4152031242847442,0.4044715166091919,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6012317538261414,0.2392318099737167,1.1333298683166504,284.9037475585937,284.95001220703125,301.0580139160156,292.382568359375,298.277587890625,297.2528076171875,284.904541015625,1.0,0.7756175994873047,0.3596727252006531,0.3596727252006531,1.0,1.0,-3.6182663440704346,0.9733573794364928,2.644909143447876,0.1600396335124969,0.8584516048431396,0.8584516048431396,0.0,409.2487487792969,410.0,60729.8828125,0.0,5231.21533203125,1.0,278.8580017089844,282.91046142578125,295.4065856933594,299.3358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38551.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583033919334412,1.0,0.0,0.0,3.580888271331787,3.5809121131896973,8.556079933441652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.353515625,0.0,1476.357421875,1895.4371337890625,0.0,3937.447998046875,0.8919863104820251,1.0,0.0,3.0,1.0,0.0
18110580,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7385320067405701,0.4541723430156708,0.4188496768474579,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.843476414680481,0.690544605255127,0.5628021359443665,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7880065441131592,0.5577674508094788,0.3966753482818603,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7191814184188843,0.4158638119697571,0.4048798084259033,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6015539765357971,0.2395665049552917,1.1341283321380615,285.0025329589844,284.95001220703125,301.0505676269531,292.36871337890625,298.27752685546875,297.2579345703125,285.0018005371094,1.0,0.7760637402534485,0.359049379825592,0.359049379825592,1.0,1.0,-3.623038530349731,0.9728857278823853,2.650152921676636,0.158281534910202,0.9474257826805116,0.9474257826805116,0.0,408.9783630371094,410.0,60058.62890625,0.0,5243.671875,1.0,279.141845703125,283.0323791503906,295.3494567871094,299.1665344238281,293.1499938964844,293.1499938964844,278.8500061035156,33495.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508970975875854,1.0,0.0,0.0,3.6905734539031982,3.690597534179688,9.088265642276384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9111328125,0.0,1559.8277587890625,1895.4371337890625,0.0,3871.040283203125,0.9127420783042908,1.0,0.0,3.0,1.0,0.0
18110640,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7385320067405701,0.4541723430156708,0.4188496768474579,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.843476414680481,0.690544605255127,0.5628021359443665,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7880065441131592,0.5577674508094788,0.3966753482818603,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7191814184188843,0.4158638119697571,0.4048798084259033,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6015539765357971,0.2395665049552917,1.1341283321380615,285.0025329589844,284.95001220703125,301.0505676269531,292.36871337890625,298.27752685546875,297.2579345703125,285.0018005371094,1.0,0.7760637402534485,0.359049379825592,0.359049379825592,1.0,1.0,-3.623038530349731,0.9728857278823853,2.650152921676636,0.158281534910202,0.9474257826805116,0.9474257826805116,0.0,408.9783630371094,410.0,60058.62890625,0.0,5243.671875,1.0,279.141845703125,283.0323791503906,295.3494567871094,299.1665344238281,293.1499938964844,293.1499938964844,278.8500061035156,33495.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508970975875854,1.0,0.0,0.0,3.6905734539031982,3.690597534179688,9.088265642276384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9111328125,0.0,1559.8277587890625,1895.4371337890625,0.0,3871.040283203125,0.9127420783042908,1.0,0.0,3.0,1.0,0.0
18110700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7384436130523682,0.4535650610923767,0.4185863435268402,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8436211943626404,0.6904358267784119,0.5629693269729614,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.789035975933075,0.5595285892486572,0.3980914652347564,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7193675637245178,0.4159188866615295,0.4051117897033691,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.601722776889801,0.2395854145288467,1.1347153186798096,284.8801574707031,284.95001220703125,301.0464172363281,292.3617858886719,298.2742004394531,297.2562255859375,284.8788757324219,1.0,0.7763350605964661,0.3587376773357391,0.3587376773357391,1.0,1.0,-3.625654697418213,0.9727137088775636,2.6529409885406494,0.1575576514005661,0.8627970814704895,0.8627970814704895,0.0,408.9475402832031,410.0,60956.359375,0.0,5251.21923828125,1.0,278.8969116210937,282.88555908203125,295.3960266113281,299.3756408691406,293.1499938964844,293.1499938964844,278.8500061035156,37642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572021961212158,1.0,0.0,0.0,3.6570777893066406,3.657102108001709,8.924043868319131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3193359375,0.0,1553.370361328125,1895.4371337890625,0.0,3927.607177734375,0.9059857726097108,1.0,0.0,3.0,1.0,0.0
18110760,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7379637360572815,0.4528321921825409,0.4179302155971527,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8433793187141418,0.690137505531311,0.5627549886703491,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7896672487258911,0.5611791610717773,0.3992293775081634,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7192234992980957,0.4158411026000976,0.4050675928592682,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6015641689300537,0.2395004481077194,1.1344966888427734,284.9032287597656,284.95001220703125,301.0419921875,292.3548278808594,298.26971435546875,297.2530517578125,284.9045715332031,1.0,0.7764678001403809,0.3584368228912353,0.3584368228912353,1.0,1.0,-3.625617265701294,0.9717405438423156,2.653876781463623,0.1565794348716735,0.8582202792167664,0.8582202792167664,0.0,409.2827758789063,410.0,60723.4609375,0.0,5253.189453125,1.0,278.8573303222656,282.9104309082031,295.37939453125,299.3084411621094,293.1499938964844,293.1499938964844,279.1499938964844,38721.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594308137893676,1.0,0.0,0.0,3.579282522201538,3.579306364059448,8.548407777198008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.75,0.0,1475.8734130859375,1895.4371337890625,0.0,3947.51025390625,0.8917601108551025,1.0,0.0,3.0,1.0,0.0
18110820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7378607988357544,0.4526018500328064,0.4174398183822632,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8436887264251709,0.6907774209976196,0.5629974007606506,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7918145656585693,0.5656498074531555,0.4021097123622894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7196041941642761,0.4164794981479645,0.4054509997367859,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6018690466880798,0.2398239374160766,1.135234832763672,285.002197265625,284.95001220703125,301.03228759765625,292.3409118652344,298.2691345214844,297.2582397460937,285.0014038085937,1.0,0.7768931984901428,0.3578350841999054,0.3578350841999054,1.0,1.0,-3.6301748752594,0.9712601900100708,2.658914566040039,0.1548688113689422,0.9472113847732544,0.9472113847732544,0.0,409.0185241699219,410.0,60059.13671875,0.0,5265.08837890625,1.0,279.141845703125,283.03204345703125,295.3215026855469,299.138427734375,293.1499938964844,293.1499938964844,278.8500061035156,33513.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519596695899964,1.0,0.0,0.0,3.691082000732422,3.691105842590332,9.090769594877202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.3779296875,0.0,1560.5386962890625,1895.4371337890625,0.0,3880.59912109375,0.9128064513206482,1.0,0.0,3.0,1.0,0.0
18110880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7378607988357544,0.4526018500328064,0.4174398183822632,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8436887264251709,0.6907774209976196,0.5629974007606506,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7918145656585693,0.5656498074531555,0.4021097123622894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7196041941642761,0.4164794981479645,0.4054509997367859,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6018690466880798,0.2398239374160766,1.135234832763672,285.002197265625,284.95001220703125,301.03228759765625,292.3409118652344,298.2691345214844,297.2582397460937,285.0014038085937,1.0,0.7768931984901428,0.3578350841999054,0.3578350841999054,1.0,1.0,-3.6301748752594,0.9712601900100708,2.658914566040039,0.1548688113689422,0.9472113847732544,0.9472113847732544,0.0,409.0185241699219,410.0,60059.13671875,0.0,5265.08837890625,1.0,279.141845703125,283.03204345703125,295.3215026855469,299.138427734375,293.1499938964844,293.1499938964844,278.8500061035156,33513.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519596695899964,1.0,0.0,0.0,3.691082000732422,3.691105842590332,9.090769594877202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.3779296875,0.0,1560.5386962890625,1895.4371337890625,0.0,3880.59912109375,0.9128064513206482,1.0,0.0,3.0,1.0,0.0
