time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7372806668281555,0.4512603878974914,0.4165102839469909,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8435420989990234,0.6902664303779602,0.5628606677055359,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7934674024581909,0.5690957903862,0.4046831429004669,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.71962571144104,0.416433721780777,0.4056129157543182,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6018617749214172,0.2397466301918029,1.1355434656143188,284.90350341796875,284.95001220703125,301.0214233398437,292.3269958496094,298.26080322265625,297.2534484863281,284.9043273925781,1.0,0.777275800704956,0.3572333753108978,0.3572333753108978,1.0,1.0,-3.632534503936768,0.9700750708580016,2.6624596118927,0.1531870663166046,0.8582737445831299,0.8582737445831299,0.0,409.3297729492188,410.0,60732.9375,0.0,5274.02587890625,1.0,278.8580017089844,282.9102783203125,295.3507385253906,299.2795715332031,293.1499938964844,293.1499938964844,279.1499938964844,38574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96042799949646,1.0,0.0,0.0,3.5811867713928223,3.5812103748321533,8.557506134820869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.44140625,0.0,1476.8458251953125,1895.4371337890625,0.0,3956.39990234375,0.8920691013336182,1.0,0.0,3.0,1.0,0.0
18111000,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7372806668281555,0.4512603878974914,0.4165102839469909,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8435420989990234,0.6902664303779602,0.5628606677055359,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7934674024581909,0.5690957903862,0.4046831429004669,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.71962571144104,0.416433721780777,0.4056129157543182,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6018617749214172,0.2397466301918029,1.1355434656143188,284.90350341796875,284.95001220703125,301.0214233398437,292.3269958496094,298.26080322265625,297.2534484863281,284.9043273925781,1.0,0.777275800704956,0.3572333753108978,0.3572333753108978,1.0,1.0,-3.632534503936768,0.9700750708580016,2.6624596118927,0.1531870663166046,0.8582737445831299,0.8582737445831299,0.0,409.3297729492188,410.0,60732.9375,0.0,5274.02587890625,1.0,278.8580017089844,282.9102783203125,295.3507385253906,299.2795715332031,293.1499938964844,293.1499938964844,279.1499938964844,38574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96042799949646,1.0,0.0,0.0,3.5811867713928223,3.5812103748321533,8.557506134820869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.44140625,0.0,1476.8458251953125,1895.4371337890625,0.0,3956.39990234375,0.8920691013336182,1.0,0.0,3.0,1.0,0.0
18111060,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7371805310249329,0.4510232508182525,0.416022777557373,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.843818187713623,0.6908035278320312,0.5630280375480652,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7956253886222839,0.5736122727394104,0.4075987339019775,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7199982404708862,0.4170500934123993,0.4059799909591675,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6021614670753479,0.2400603890419006,1.1362473964691162,285.0022277832031,284.95001220703125,301.0094299316406,292.3130798339844,298.2597961425781,297.2586669921875,285.0014953613281,1.0,0.7776837348937988,0.3566642701625824,0.3566642701625824,1.0,1.0,-3.636971473693848,0.9696480631828308,2.667323589324951,0.1515756249427795,0.9470000267028807,0.9470000267028807,0.0,409.0563354492188,410.0,60052.5234375,0.0,5285.544921875,1.0,279.141845703125,283.0323791503906,295.2934875488281,299.1095886230469,293.1499938964844,293.1499938964844,278.8500061035156,33513.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952958643436432,1.0,0.0,0.0,3.690182447433472,3.690206289291382,9.08633921881119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.224609375,0.0,1559.5255126953125,1895.4371337890625,0.0,3889.576416015625,0.9126689434051514,1.0,0.0,3.0,1.0,0.0
18111120,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7371805310249329,0.4510232508182525,0.416022777557373,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.843818187713623,0.6908035278320312,0.5630280375480652,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7956253886222839,0.5736122727394104,0.4075987339019775,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7199982404708862,0.4170500934123993,0.4059799909591675,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6021614670753479,0.2400603890419006,1.1362473964691162,285.0022277832031,284.95001220703125,301.0094299316406,292.3130798339844,298.2597961425781,297.2586669921875,285.0014953613281,1.0,0.7776837348937988,0.3566642701625824,0.3566642701625824,1.0,1.0,-3.636971473693848,0.9696480631828308,2.667323589324951,0.1515756249427795,0.9470000267028807,0.9470000267028807,0.0,409.0563354492188,410.0,60052.5234375,0.0,5285.544921875,1.0,279.141845703125,283.0323791503906,295.2934875488281,299.1095886230469,293.1499938964844,293.1499938964844,278.8500061035156,33513.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952958643436432,1.0,0.0,0.0,3.690182447433472,3.690206289291382,9.08633921881119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.224609375,0.0,1559.5255126953125,1895.4371337890625,0.0,3889.576416015625,0.9126689434051514,1.0,0.0,3.0,1.0,0.0
18111180,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7365962862968445,0.4496796727180481,0.4150907695293426,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8436307311058044,0.6901918649673462,0.5628111362457275,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7972760796546936,0.5770909786224365,0.4101965427398681,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7200057506561279,0.4169815480709076,0.406121164560318,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.602144181728363,0.2399735152721405,1.136515736579895,284.90350341796875,284.95001220703125,300.99627685546875,292.2991943359375,298.25103759765625,297.25396728515625,284.904296875,1.0,0.778048038482666,0.3560951948165893,0.3560951948165893,1.0,1.0,-3.63917088508606,0.9685096740722656,2.670661211013794,0.1499962955713272,0.8580535054206848,0.8580535054206848,0.0,409.3675537109375,410.0,60722.98828125,0.0,5294.02734375,1.0,278.8580017089844,282.9105834960937,295.3228759765625,299.2507629394531,293.1499938964844,293.1499938964844,279.1499938964844,38578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614092707633972,1.0,0.0,0.0,3.5803439617156982,3.5803678035736084,8.55347934702877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.427734375,0.0,1475.9713134765625,1895.4371337890625,0.0,3965.138427734375,0.8918836116790771,1.0,0.0,3.0,1.0,0.0
18111240,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7365962862968445,0.4496796727180481,0.4150907695293426,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8436307311058044,0.6901918649673462,0.5628111362457275,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7972760796546936,0.5770909786224365,0.4101965427398681,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7200057506561279,0.4169815480709076,0.406121164560318,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.602144181728363,0.2399735152721405,1.136515736579895,284.90350341796875,284.95001220703125,300.99627685546875,292.2991943359375,298.25103759765625,297.25396728515625,284.904296875,1.0,0.778048038482666,0.3560951948165893,0.3560951948165893,1.0,1.0,-3.63917088508606,0.9685096740722656,2.670661211013794,0.1499962955713272,0.8580535054206848,0.8580535054206848,0.0,409.3675537109375,410.0,60722.98828125,0.0,5294.02734375,1.0,278.8580017089844,282.9105834960937,295.3228759765625,299.2507629394531,293.1499938964844,293.1499938964844,279.1499938964844,38578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614092707633972,1.0,0.0,0.0,3.5803439617156982,3.5803678035736084,8.55347934702877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.427734375,0.0,1475.9713134765625,1895.4371337890625,0.0,3965.138427734375,0.8918836116790771,1.0,0.0,3.0,1.0,0.0
18111300,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7363602519035339,0.4494969546794891,0.4146614372730255,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8435705900192261,0.690330445766449,0.5626847147941589,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7981650233268738,0.5793123245239258,0.4115307927131653,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7200304865837097,0.4172160625457763,0.4061651527881622,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6021344661712646,0.240075796842575,1.1364657878875732,285.01251220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.2497253417969,297.2558898925781,285.01336669921875,1.0,0.7781786918640137,0.355810672044754,0.355810672044754,1.0,1.0,-3.640066146850586,0.967881679534912,2.672184467315674,0.1490556895732879,0.9340620636940002,0.9340620636940002,0.0,409.4031372070313,410.0,59912.90234375,0.0,5296.93310546875,1.0,279.1000671386719,283.0419616699219,295.263916015625,299.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,34171.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557573795318604,1.0,0.0,0.0,3.627285718917847,3.627309083938599,8.779238100942166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3134765625,0.0,1494.4461669921875,1895.4371337890625,0.0,3914.67822265625,0.900435745716095,1.0,0.0,3.0,1.0,0.0
18111360,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7364834547042847,0.4494349956512451,0.4145906865596771,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8438596129417419,0.6906269192695618,0.562891960144043,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7994261384010315,0.5816517472267151,0.4131355881690979,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7203577160835266,0.4175739288330078,0.4064619243144989,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.60242760181427,0.2402769029140472,1.1371634006500244,285.0018920898437,284.95001220703125,300.98199462890625,292.285400390625,298.2494812011719,297.2592468261719,285.00079345703125,1.0,0.7784359455108643,0.3555284440517425,0.3555284440517425,1.0,1.0,-3.643399000167847,0.9680185914039612,2.6753804683685303,0.1483867168426513,0.9464687705039978,0.9464687705039978,0.0,409.1004943847656,410.0,60038.76953125,0.0,5304.99755859375,1.0,279.1428527832031,283.0321350097656,295.2648010253906,299.0800476074219,293.1499938964844,293.1499938964844,278.8500061035156,33456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538646340370178,1.0,0.0,0.0,3.691031694412232,3.6910555362701416,9.090522326005156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2568359375,0.0,1560.05810546875,1895.4371337890625,0.0,3897.71044921875,0.9125474095344543,1.0,0.0,3.0,1.0,0.0
18111420,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7359018921852112,0.4480887949466705,0.4136626422405243,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8436387777328491,0.6899169087409973,0.5626024603843689,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.801079273223877,0.5851608514785767,0.4157613515853882,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7203563451766968,0.4174819588661194,0.4065854549407959,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6024055480957031,0.2401809841394424,1.1374027729034424,284.9035339355469,284.95001220703125,300.9665832519531,292.27166748046875,298.2401733398437,297.2546081542969,284.9043273925781,1.0,0.7787832021713257,0.354964017868042,0.354964017868042,1.0,1.0,-3.645477771759033,0.9668501019477844,2.6786277294158936,0.1468324363231659,0.8577170968055725,0.8577170968055725,0.0,409.40478515625,410.0,60705.73046875,0.0,5313.09912109375,1.0,278.8580322265625,282.9111022949219,295.29522705078125,299.2216796875,293.1499938964844,293.1499938964844,279.1499938964844,38585.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623377323150636,1.0,0.0,0.0,3.5788822174072266,3.5789060592651367,8.546496701455908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.76171875,0.0,1474.443115234375,1895.4371337890625,0.0,3973.39697265625,0.891567051410675,1.0,0.0,3.0,1.0,0.0
18111480,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7359018921852112,0.4480887949466705,0.4136626422405243,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8436387777328491,0.6899169087409973,0.5626024603843689,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.801079273223877,0.5851608514785767,0.4157613515853882,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7203563451766968,0.4174819588661194,0.4065854549407959,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6024055480957031,0.2401809841394424,1.1374027729034424,284.9035339355469,284.95001220703125,300.9665832519531,292.27166748046875,298.2401733398437,297.2546081542969,284.9043273925781,1.0,0.7787832021713257,0.354964017868042,0.354964017868042,1.0,1.0,-3.645477771759033,0.9668501019477844,2.6786277294158936,0.1468324363231659,0.8577170968055725,0.8577170968055725,0.0,409.40478515625,410.0,60705.73046875,0.0,5313.09912109375,1.0,278.8580322265625,282.9111022949219,295.29522705078125,299.2216796875,293.1499938964844,293.1499938964844,279.1499938964844,38585.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623377323150636,1.0,0.0,0.0,3.5788822174072266,3.5789060592651367,8.546496701455908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.76171875,0.0,1474.443115234375,1895.4371337890625,0.0,3973.39697265625,0.891567051410675,1.0,0.0,3.0,1.0,0.0
18111540,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7357902526855469,0.4478348791599273,0.4131635725498199,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8438351154327393,0.6902523040771484,0.5626113414764404,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8032328486442566,0.5897623896598816,0.4187326431274414,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7206990718841553,0.4180501997470855,0.4069084823131561,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.602684497833252,0.2404753714799881,1.1380218267440796,285.001708984375,284.95001220703125,300.95001220703125,292.2580261230469,298.2380676269531,297.2599182128906,285.0009460449219,1.0,0.7791547775268555,0.3543995916843414,0.3543995916843414,1.0,1.0,-3.6495888233184814,0.9663212299346924,2.683267593383789,0.1452419310808181,0.9459322690963744,0.9459322690963744,0.0,409.1307678222656,410.0,60019.1640625,0.0,5323.7060546875,1.0,279.141845703125,283.0328063964844,295.2381591796875,299.05157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33532.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548159241676332,1.0,0.0,0.0,3.6878561973571777,3.687880039215088,9.074886975213304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5517578125,0.0,1557.0382080078125,1895.4371337890625,0.0,3906.2421875,0.91209477186203,1.0,0.0,3.0,1.0,0.0
18111600,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7357902526855469,0.4478348791599273,0.4131635725498199,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8438351154327393,0.6902523040771484,0.5626113414764404,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8032328486442566,0.5897623896598816,0.4187326431274414,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7206990718841553,0.4180501997470855,0.4069084823131561,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.602684497833252,0.2404753714799881,1.1380218267440796,285.001708984375,284.95001220703125,300.95001220703125,292.2580261230469,298.2380676269531,297.2599182128906,285.0009460449219,1.0,0.7791547775268555,0.3543995916843414,0.3543995916843414,1.0,1.0,-3.6495888233184814,0.9663212299346924,2.683267593383789,0.1452419310808181,0.9459322690963744,0.9459322690963744,0.0,409.1307678222656,410.0,60019.1640625,0.0,5323.7060546875,1.0,279.141845703125,283.0328063964844,295.2381591796875,299.05157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33532.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548159241676332,1.0,0.0,0.0,3.6878561973571777,3.687880039215088,9.074886975213304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5517578125,0.0,1557.0382080078125,1895.4371337890625,0.0,3906.2421875,0.91209477186203,1.0,0.0,3.0,1.0,0.0
18111660,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7351955771446228,0.4464855492115021,0.4122238159179687,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8435669541358948,0.689445436000824,0.5622376799583435,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8048698902130127,0.593300461769104,0.4213738739490509,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.720676064491272,0.4179330766201019,0.4070041477680206,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6026464104652405,0.2403697818517685,1.1382088661193848,284.9035339355469,284.95001220703125,300.9326171875,292.2442321777344,298.2283020019531,297.2553100585937,284.9043273925781,1.0,0.7794820666313171,0.3538308143615722,0.3538308143615722,1.0,1.0,-3.651456594467163,0.9650668501853944,2.686389684677124,0.1436683535575866,0.8572417497634888,0.8572417497634888,0.0,409.443359375,410.0,60682.0546875,0.0,5331.2470703125,1.0,278.8580322265625,282.9117431640625,295.2677917480469,299.1924743652344,293.1499938964844,293.1499938964844,279.1499938964844,38593.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632420539855956,1.0,0.0,0.0,3.5769119262695312,3.5769357681274414,8.537089115634444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.517578125,0.0,1472.383056640625,1895.4371337890625,0.0,3981.432373046875,0.8911343216896057,1.0,0.0,3.0,1.0,0.0
18111720,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7351955771446228,0.4464855492115021,0.4122238159179687,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8435669541358948,0.689445436000824,0.5622376799583435,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8048698902130127,0.593300461769104,0.4213738739490509,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.720676064491272,0.4179330766201019,0.4070041477680206,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6026464104652405,0.2403697818517685,1.1382088661193848,284.9035339355469,284.95001220703125,300.9326171875,292.2442321777344,298.2283020019531,297.2553100585937,284.9043273925781,1.0,0.7794820666313171,0.3538308143615722,0.3538308143615722,1.0,1.0,-3.651456594467163,0.9650668501853944,2.686389684677124,0.1436683535575866,0.8572417497634888,0.8572417497634888,0.0,409.443359375,410.0,60682.0546875,0.0,5331.2470703125,1.0,278.8580322265625,282.9117431640625,295.2677917480469,299.1924743652344,293.1499938964844,293.1499938964844,279.1499938964844,38593.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632420539855956,1.0,0.0,0.0,3.5769119262695312,3.5769357681274414,8.537089115634444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.517578125,0.0,1472.383056640625,1895.4371337890625,0.0,3981.432373046875,0.8911343216896057,1.0,0.0,3.0,1.0,0.0
18111780,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7350782752037048,0.4462230801582336,0.4117191135883331,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8437247276306152,0.6896834373474121,0.5621703267097473,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.807007908821106,0.5979419946670532,0.4243715703487396,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7210037112236023,0.4184761941432953,0.4073042273521423,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6029154062271118,0.2406549751758575,1.1387877464294434,285.00146484375,284.95001220703125,300.9147644042969,292.2301025390625,298.22589111328125,297.2606811523437,285.00067138671875,1.0,0.7798354625701904,0.3532620668411255,0.3532620668411255,1.0,1.0,-3.655408620834351,0.9644666910171508,2.69094181060791,0.1420495063066482,0.9451752305030824,0.9451752305030824,0.0,409.1680603027344,410.0,59992.11328125,0.0,5341.39892578125,1.0,279.141845703125,283.0333251953125,295.2102966308594,299.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33538.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557321667671204,1.0,0.0,0.0,3.685693502426148,3.6857173442840576,9.064246455636748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.16796875,0.0,1554.6485595703125,1895.4371337890625,0.0,3914.451904296875,0.9116129279136658,1.0,0.0,3.0,1.0,0.0
18111840,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7350782752037048,0.4462230801582336,0.4117191135883331,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8437247276306152,0.6896834373474121,0.5621703267097473,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.807007908821106,0.5979419946670532,0.4243715703487396,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7210037112236023,0.4184761941432953,0.4073042273521423,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6029154062271118,0.2406549751758575,1.1387877464294434,285.00146484375,284.95001220703125,300.9147644042969,292.2301025390625,298.22589111328125,297.2606811523437,285.00067138671875,1.0,0.7798354625701904,0.3532620668411255,0.3532620668411255,1.0,1.0,-3.655408620834351,0.9644666910171508,2.69094181060791,0.1420495063066482,0.9451752305030824,0.9451752305030824,0.0,409.1680603027344,410.0,59992.11328125,0.0,5341.39892578125,1.0,279.141845703125,283.0333251953125,295.2102966308594,299.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33538.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557321667671204,1.0,0.0,0.0,3.685693502426148,3.6857173442840576,9.064246455636748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.16796875,0.0,1554.6485595703125,1895.4371337890625,0.0,3914.451904296875,0.9116129279136658,1.0,0.0,3.0,1.0,0.0
18111900,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7349746227264404,0.4456064403057098,0.4114415049552917,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.843766987323761,0.6893237233161926,0.5621363520622253,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8080102205276489,0.5997771620750427,0.4258503913879394,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7211509943008423,0.4184707999229431,0.4074803292751312,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.603057324886322,0.24065001308918,1.1392707824707031,284.8800048828125,284.95001220703125,300.9056701660156,292.222900390625,298.2214660644531,297.25909423828125,284.8788452148437,1.0,0.780060350894928,0.3529776632785797,0.3529776632785797,1.0,1.0,-3.6576061248779297,0.964227557182312,2.693378448486328,0.1413938403129577,0.8609058260917664,0.8609058260917664,0.0,409.1378479003906,410.0,60879.71875,0.0,5347.7998046875,1.0,278.89703369140625,282.8877868652344,295.2567443847656,299.22998046875,293.1499938964844,293.1499938964844,278.8500061035156,37712.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620039463043212,1.0,0.0,0.0,3.650443315505981,3.65046763420105,8.891693710211257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.494140625,0.0,1546.4798583984375,1895.4371337890625,0.0,3970.428955078125,0.9045507311820984,1.0,0.0,3.0,1.0,0.0
18111960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7344849109649658,0.4448701441287994,0.4107822775840759,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8434240221977234,0.6887828707695007,0.5617275834083557,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8086115717887878,0.6015053391456604,0.427037626504898,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.720970630645752,0.4183346331119537,0.4073812663555145,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6028727889060974,0.2405411899089813,1.138949632644653,284.9032592773437,284.95001220703125,300.896484375,292.2156066894531,298.2159729003906,297.256103515625,284.904541015625,1.0,0.7801462411880493,0.352704644203186,0.352704644203186,1.0,1.0,-3.657159566879273,0.9632043838500975,2.693955183029175,0.1404960006475448,0.8564674258232117,0.8564674258232117,0.0,409.47412109375,410.0,60636.6640625,0.0,5348.5654296875,1.0,278.8573913574219,282.9128723144531,295.23992919921875,299.16217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38761.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642174243927002,1.0,0.0,0.0,3.572059392929077,3.572083234786988,8.513941338605946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.12890625,0.0,1468.393310546875,1895.4371337890625,0.0,3990.090087890625,0.890190839767456,1.0,0.0,3.0,1.0,0.0
18112020,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7343538999557495,0.444598913192749,0.4102644324302673,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8435364365577698,0.6889251470565796,0.5615792870521545,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8106750249862671,0.6061832308769226,0.4300535321235657,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7212770581245422,0.4188524484634399,0.4076540768146515,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.603126585483551,0.2408172041177749,1.1394792795181274,285.0010986328125,284.95001220703125,300.8778076171875,292.2008056640625,298.21343994140625,297.2615051269531,285.0003356933594,1.0,0.7804803848266602,0.3521586060523987,0.3521586060523987,1.0,1.0,-3.660910844802856,0.9626083374023438,2.6983025074005127,0.1389229297637939,0.9442574381828308,0.9442574381828308,0.0,409.2055969238281,410.0,59957.27734375,0.0,5358.18212890625,1.0,279.14178466796875,283.0339050292969,295.1809997558594,298.9902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566743969917296,1.0,0.0,0.0,3.682976484298706,3.683000326156616,9.05088768377027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4296875,0.0,1551.6346435546875,1895.4371337890625,0.0,3922.88623046875,0.9110062122344972,1.0,0.0,3.0,1.0,0.0
18112080,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7343538999557495,0.444598913192749,0.4102644324302673,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8435364365577698,0.6889251470565796,0.5615792870521545,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8106750249862671,0.6061832308769226,0.4300535321235657,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7212770581245422,0.4188524484634399,0.4076540768146515,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.603126585483551,0.2408172041177749,1.1394792795181274,285.0010986328125,284.95001220703125,300.8778076171875,292.2008056640625,298.21343994140625,297.2615051269531,285.0003356933594,1.0,0.7804803848266602,0.3521586060523987,0.3521586060523987,1.0,1.0,-3.660910844802856,0.9626083374023438,2.6983025074005127,0.1389229297637939,0.9442574381828308,0.9442574381828308,0.0,409.2055969238281,410.0,59957.27734375,0.0,5358.18212890625,1.0,279.14178466796875,283.0339050292969,295.1809997558594,298.9902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566743969917296,1.0,0.0,0.0,3.682976484298706,3.683000326156616,9.05088768377027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4296875,0.0,1551.6346435546875,1895.4371337890625,0.0,3922.88623046875,0.9110062122344972,1.0,0.0,3.0,1.0,0.0
18112140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7337478995323181,0.4432443678379059,0.409316748380661,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8431905508041382,0.6879337430000305,0.5610564947128296,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8122207522392273,0.6097701787948608,0.4327309429645538,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7212226390838623,0.4186865985393524,0.4077033996582031,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.603068470954895,0.2406946718692779,1.1395909786224363,284.90362548828125,284.95001220703125,300.8587646484375,292.1856994628906,298.2033996582031,297.2569580078125,284.9043884277344,1.0,0.7807708978652954,0.3516125679016113,0.3516125679016113,1.0,1.0,-3.662455320358277,0.9613162875175476,2.701138973236084,0.137382298707962,0.8559325337409973,0.8559325337409973,0.0,409.518310546875,410.0,60608.609375,0.0,5364.7841796875,1.0,278.8580627441406,282.9136962890625,295.2093505859375,299.1291809082031,293.1499938964844,293.1499938964844,279.1499938964844,38610.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651196599006652,1.0,0.0,0.0,3.570918083190918,3.570941686630249,8.508501423420967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.79296875,0.0,1466.06201171875,1895.4371337890625,0.0,3998.089599609375,0.8898186087608337,1.0,0.0,3.0,1.0,0.0
18112200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7337478995323181,0.4432443678379059,0.409316748380661,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8431905508041382,0.6879337430000305,0.5610564947128296,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8122207522392273,0.6097701787948608,0.4327309429645538,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7212226390838623,0.4186865985393524,0.4077033996582031,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.603068470954895,0.2406946718692779,1.1395909786224363,284.90362548828125,284.95001220703125,300.8587646484375,292.1856994628906,298.2033996582031,297.2569580078125,284.9043884277344,1.0,0.7807708978652954,0.3516125679016113,0.3516125679016113,1.0,1.0,-3.662455320358277,0.9613162875175476,2.701138973236084,0.137382298707962,0.8559325337409973,0.8559325337409973,0.0,409.518310546875,410.0,60608.609375,0.0,5364.7841796875,1.0,278.8580627441406,282.9136962890625,295.2093505859375,299.1291809082031,293.1499938964844,293.1499938964844,279.1499938964844,38610.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651196599006652,1.0,0.0,0.0,3.570918083190918,3.570941686630249,8.508501423420967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.79296875,0.0,1466.06201171875,1895.4371337890625,0.0,3998.089599609375,0.8898186087608337,1.0,0.0,3.0,1.0,0.0
18112260,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.733618438243866,0.4429643154144287,0.4088006913661957,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.843272864818573,0.6879828572273254,0.5608419179916382,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8142386078834534,0.6144798398017883,0.4357737004756927,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7215203046798706,0.4191802144050598,0.4079585075378418,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6033186912536621,0.2409626245498657,1.1400965452194214,285.0008850097656,284.95001220703125,300.8393859863281,292.1703186035156,298.2008361816406,297.2623596191406,285.0001220703125,1.0,0.7810888290405273,0.351099818944931,0.351099818944931,1.0,1.0,-3.6660971641540527,0.960784077644348,2.705313205718994,0.1358994543552398,0.9431976079940796,0.9431976079940796,0.0,409.2412109375,410.0,59914.78125,0.0,5374.0400390625,1.0,279.14178466796875,283.03472900390625,295.1504821777344,298.9568786621094,293.1499938964844,293.1499938964844,278.8500061035156,33549.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576032161712646,1.0,0.0,0.0,3.679551124572754,3.679574966430664,9.034060326484904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4443359375,0.0,1547.8084716796875,1895.4371337890625,0.0,3931.19189453125,0.9102382063865662,1.0,0.0,3.0,1.0,0.0
18112320,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.733618438243866,0.4429643154144287,0.4088006913661957,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.843272864818573,0.6879828572273254,0.5608419179916382,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8142386078834534,0.6144798398017883,0.4357737004756927,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7215203046798706,0.4191802144050598,0.4079585075378418,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6033186912536621,0.2409626245498657,1.1400965452194214,285.0008850097656,284.95001220703125,300.8393859863281,292.1703186035156,298.2008361816406,297.2623596191406,285.0001220703125,1.0,0.7810888290405273,0.351099818944931,0.351099818944931,1.0,1.0,-3.6660971641540527,0.960784077644348,2.705313205718994,0.1358994543552398,0.9431976079940796,0.9431976079940796,0.0,409.2412109375,410.0,59914.78125,0.0,5374.0400390625,1.0,279.14178466796875,283.03472900390625,295.1504821777344,298.9568786621094,293.1499938964844,293.1499938964844,278.8500061035156,33549.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576032161712646,1.0,0.0,0.0,3.679551124572754,3.679574966430664,9.034060326484904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4443359375,0.0,1547.8084716796875,1895.4371337890625,0.0,3931.19189453125,0.9102382063865662,1.0,0.0,3.0,1.0,0.0
18112380,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7330070734024048,0.4416077435016632,0.4078495502471924,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8428899645805359,0.6869035959243774,0.5602480173110962,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8157445192337036,0.6180859804153442,0.4384655058383941,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7214511632919312,0.4189912974834442,0.4079859256744385,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6032516956329346,0.2408326864242553,1.1401755809783936,284.90380859375,284.95001220703125,300.8196716308594,292.1547241210937,298.1907653808594,297.25787353515625,284.904541015625,1.0,0.7813618183135986,0.3505870401859283,0.3505870401859283,1.0,1.0,-3.6674883365631104,0.959547996520996,2.7079403400421143,0.1344483494758606,0.8551448583602905,0.8551448583602905,0.0,409.5539855957031,410.0,60560.9296875,0.0,5380.1923828125,1.0,278.85809326171875,282.9149780273437,295.1783752441406,299.0950012207031,293.1499938964844,293.1499938964844,279.1499938964844,38615.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660511612892152,1.0,0.0,0.0,3.5670154094696045,3.5670390129089355,8.489913625453482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.525390625,0.0,1461.91162109375,1895.4371337890625,0.0,4006.33935546875,0.8889575004577637,1.0,0.0,3.0,1.0,0.0
18112440,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7330070734024048,0.4416077435016632,0.4078495502471924,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8428899645805359,0.6869035959243774,0.5602480173110962,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8157445192337036,0.6180859804153442,0.4384655058383941,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7214511632919312,0.4189912974834442,0.4079859256744385,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6032516956329346,0.2408326864242553,1.1401755809783936,284.90380859375,284.95001220703125,300.8196716308594,292.1547241210937,298.1907653808594,297.25787353515625,284.904541015625,1.0,0.7813618183135986,0.3505870401859283,0.3505870401859283,1.0,1.0,-3.6674883365631104,0.959547996520996,2.7079403400421143,0.1344483494758606,0.8551448583602905,0.8551448583602905,0.0,409.5539855957031,410.0,60560.9296875,0.0,5380.1923828125,1.0,278.85809326171875,282.9149780273437,295.1783752441406,299.0950012207031,293.1499938964844,293.1499938964844,279.1499938964844,38615.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660511612892152,1.0,0.0,0.0,3.5670154094696045,3.5670390129089355,8.489913625453482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.525390625,0.0,1461.91162109375,1895.4371337890625,0.0,4006.33935546875,0.8889575004577637,1.0,0.0,3.0,1.0,0.0
18112500,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7327597737312317,0.441406637430191,0.4074122309684753,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8427367210388184,0.6868067383766174,0.5599386096000671,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8165587186813354,0.6204001307487488,0.4398539066314697,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7214404344558716,0.4191658198833465,0.4079753458499908,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6032193899154663,0.2409131824970245,1.1400330066680908,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1889343261719,297.2599182128906,285.0123291015625,1.0,0.7814481258392334,0.350330650806427,0.350330650806427,1.0,1.0,-3.6680033206939697,0.9588797688484192,2.709123611450196,0.1335704028606414,0.9302716851234436,0.9302716851234436,0.0,409.5865783691406,410.0,59747.33203125,0.0,5381.96630859375,1.0,279.0997314453125,283.0452575683594,295.11834716796875,298.879150390625,293.1499938964844,293.1499938964844,279.1499938964844,34179.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960392951965332,1.0,0.0,0.0,3.614027500152588,3.61405086517334,8.715176704754413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8505859375,0.0,1480.0306396484375,1895.4371337890625,0.0,3956.088134765625,0.897476851940155,1.0,0.0,3.0,1.0,0.0
18112560,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7328646183013916,0.4413193762302398,0.4073211550712585,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8429287672042847,0.6868613362312317,0.5599563121795654,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8177149891853333,0.6228249073028564,0.4415216147899627,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.721728503704071,0.4194603860378265,0.4082147181034088,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6034876108169556,0.241092100739479,1.1406352519989014,285.00048828125,284.95001220703125,300.7996826171875,292.1388854980469,298.1881103515625,297.2632751464844,284.9994201660156,1.0,0.7816609144210815,0.3500769734382629,0.3500769734382629,1.0,1.0,-3.6709353923797607,0.9589616060256958,2.7119736671447754,0.1329515725374221,0.94195818901062,0.94195818901062,0.0,409.2831726074219,410.0,59866.3828125,0.0,5388.9208984375,1.0,279.1427307128906,283.0352783203125,295.1181335449219,298.9214782714844,293.1499938964844,293.1499938964844,278.8500061035156,33481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584784507751464,1.0,0.0,0.0,3.677324771881104,3.6773486137390137,9.023131042340538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7626953125,0.0,1544.7962646484375,1895.4371337890625,0.0,3939.01123046875,0.909476399421692,1.0,0.0,3.0,1.0,0.0
18112620,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7322551608085632,0.4399608075618744,0.4063737690448761,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8425167202949524,0.6856968998908997,0.5592994093894958,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8191968202590942,0.6264464855194092,0.4442310929298401,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7216505408287048,0.4192489683628082,0.4082247912883758,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6034173965454102,0.2409553676843643,1.1406937837600708,284.9039611816406,284.95001220703125,300.7794494628906,292.1228332519531,298.1779479980469,297.2587890625,284.9046936035156,1.0,0.7819180488586426,0.3495696485042572,0.3495696485042572,1.0,1.0,-3.672217845916748,0.957705557346344,2.714512348175049,0.1315070390701294,0.8542753458023071,0.8542753458023071,0.0,409.5886535644531,410.0,60506.2109375,0.0,5394.71044921875,1.0,278.858154296875,282.9164123535156,295.146484375,299.0594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38619.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669684767723083,1.0,0.0,0.0,3.562581777572632,3.562605381011963,8.468821306450991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.400390625,0.0,1457.1982421875,1895.4371337890625,0.0,4014.45458984375,0.8879806995391846,1.0,0.0,3.0,1.0,0.0
18112680,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7322551608085632,0.4399608075618744,0.4063737690448761,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8425167202949524,0.6856968998908997,0.5592994093894958,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8191968202590942,0.6264464855194092,0.4442310929298401,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7216505408287048,0.4192489683628082,0.4082247912883758,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6034173965454102,0.2409553676843643,1.1406937837600708,284.9039611816406,284.95001220703125,300.7794494628906,292.1228332519531,298.1779479980469,297.2587890625,284.9046936035156,1.0,0.7819180488586426,0.3495696485042572,0.3495696485042572,1.0,1.0,-3.672217845916748,0.957705557346344,2.714512348175049,0.1315070390701294,0.8542753458023071,0.8542753458023071,0.0,409.5886535644531,410.0,60506.2109375,0.0,5394.71044921875,1.0,278.858154296875,282.9164123535156,295.146484375,299.0594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38619.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669684767723083,1.0,0.0,0.0,3.562581777572632,3.562605381011963,8.468821306450991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.400390625,0.0,1457.1982421875,1895.4371337890625,0.0,4014.45458984375,0.8879806995391846,1.0,0.0,3.0,1.0,0.0
18112740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7321128249168396,0.4396622776985168,0.4058460891246795,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8425257802009583,0.6855645775794983,0.5589444637298584,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8211433291435242,0.6312087774276733,0.4473085403442383,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7219187617301941,0.4196938872337341,0.4084364175796509,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6036499738693237,0.2412072420120239,1.1411337852478027,285.000244140625,284.95001220703125,300.7590026855469,292.10662841796875,298.1752014160156,297.26416015625,284.9994812011719,1.0,0.7822019457817078,0.3490622937679291,0.3490622937679291,1.0,1.0,-3.6755576133728014,0.957089900970459,2.718467712402344,0.1300078481435775,0.9407206773757936,0.9407206773757936,0.0,409.3115234375,410.0,59811.09765625,0.0,5403.09326171875,1.0,279.1417236328125,283.0365905761719,295.0867004394531,298.8861083984375,293.1499938964844,293.1499938964844,278.8500061035156,33554.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594386219978333,1.0,0.0,0.0,3.671358346939087,3.671382188796997,8.993874871521257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.42578125,0.0,1538.6556396484375,1895.4371337890625,0.0,3947.580078125,0.9083983898162842,1.0,0.0,3.0,1.0,0.0
