time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7321128249168396,0.4396622776985168,0.4058460891246795,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8425257802009583,0.6855645775794983,0.5589444637298584,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8211433291435242,0.6312087774276733,0.4473085403442383,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7219187617301941,0.4196938872337341,0.4084364175796509,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6036499738693237,0.2412072420120239,1.1411337852478027,285.000244140625,284.95001220703125,300.7590026855469,292.10662841796875,298.1752014160156,297.26416015625,284.9994812011719,1.0,0.7822019457817078,0.3490622937679291,0.3490622937679291,1.0,1.0,-3.6755576133728014,0.957089900970459,2.718467712402344,0.1300078481435775,0.9407206773757936,0.9407206773757936,0.0,409.3115234375,410.0,59811.09765625,0.0,5403.09326171875,1.0,279.1417236328125,283.0365905761719,295.0867004394531,298.8861083984375,293.1499938964844,293.1499938964844,278.8500061035156,33554.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594386219978333,1.0,0.0,0.0,3.671358346939087,3.671382188796997,8.993874871521257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.42578125,0.0,1538.6556396484375,1895.4371337890625,0.0,3947.580078125,0.9083983898162842,1.0,0.0,3.0,1.0,0.0
18112860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7314897179603577,0.4383017718791961,0.4048874676227569,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8420701026916504,0.6843150854110718,0.5582121014595032,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8225928544998169,0.6348434686660767,0.4500215351581573,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7218195796012878,0.4194592237472534,0.408419668674469,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6035647988319397,0.2410628497600555,1.141147255897522,284.90411376953125,284.95001220703125,300.73834228515625,292.0902709960937,298.1649475097656,297.2596740722656,284.9048156738281,1.0,0.7824398875236511,0.3485516905784607,0.3485516905784607,1.0,1.0,-3.6766374111175537,0.9557577967643738,2.7208797931671143,0.1285288631916046,0.8532755374908447,0.8532755374908447,0.0,409.6251525878906,410.0,60445.2578125,0.0,5408.3310546875,1.0,278.858154296875,282.91796875,295.1138916015625,299.02276611328125,293.1499938964844,293.1499938964844,279.1499938964844,38626.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678804874420166,1.0,0.0,0.0,3.5576868057250977,3.5577104091644287,8.445565526926657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.509765625,0.0,1452.02197265625,1895.4371337890625,0.0,4022.513916015625,0.8868998289108276,1.0,0.0,3.0,1.0,0.0
18112920,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7314897179603577,0.4383017718791961,0.4048874676227569,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8420701026916504,0.6843150854110718,0.5582121014595032,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8225928544998169,0.6348434686660767,0.4500215351581573,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7218195796012878,0.4194592237472534,0.408419668674469,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6035647988319397,0.2410628497600555,1.141147255897522,284.90411376953125,284.95001220703125,300.73834228515625,292.0902709960937,298.1649475097656,297.2596740722656,284.9048156738281,1.0,0.7824398875236511,0.3485516905784607,0.3485516905784607,1.0,1.0,-3.6766374111175537,0.9557577967643738,2.7208797931671143,0.1285288631916046,0.8532755374908447,0.8532755374908447,0.0,409.6251525878906,410.0,60445.2578125,0.0,5408.3310546875,1.0,278.858154296875,282.91796875,295.1138916015625,299.02276611328125,293.1499938964844,293.1499938964844,279.1499938964844,38626.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678804874420166,1.0,0.0,0.0,3.5576868057250977,3.5577104091644287,8.445565526926657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.509765625,0.0,1452.02197265625,1895.4371337890625,0.0,4022.513916015625,0.8868998289108276,1.0,0.0,3.0,1.0,0.0
18112980,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7313417196273804,0.4379947483539581,0.404354840517044,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8420435786247253,0.6840934157371521,0.5577883720397949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8245182037353516,0.6396280527114868,0.4531138241291046,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7220738530158997,0.419880211353302,0.4086100161075592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6037891507148743,0.2413070946931839,1.141555905342102,284.9999084472656,284.95001220703125,300.717529296875,292.0737609863281,298.162109375,297.2650756835937,284.9991455078125,1.0,0.7827066779136658,0.3480410873889923,0.3480410873889923,1.0,1.0,-3.679828643798828,0.9550806879997252,2.724747896194458,0.1270014494657516,0.9392831325531006,0.9392831325531006,0.0,409.34710693359375,410.0,59749.8046875,0.0,5416.2744140625,1.0,279.1416931152344,283.0376892089844,295.0537414550781,298.8490295410156,293.1499938964844,293.1499938964844,278.8500061035156,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603312611579896,1.0,0.0,0.0,3.666520118713379,3.66654372215271,8.970185376711015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4697265625,0.0,1533.265380859375,1895.4371337890625,0.0,3955.5380859375,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
18113040,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7313417196273804,0.4379947483539581,0.404354840517044,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8420435786247253,0.6840934157371521,0.5577883720397949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8245182037353516,0.6396280527114868,0.4531138241291046,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7220738530158997,0.419880211353302,0.4086100161075592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6037891507148743,0.2413070946931839,1.141555905342102,284.9999084472656,284.95001220703125,300.717529296875,292.0737609863281,298.162109375,297.2650756835937,284.9991455078125,1.0,0.7827066779136658,0.3480410873889923,0.3480410873889923,1.0,1.0,-3.679828643798828,0.9550806879997252,2.724747896194458,0.1270014494657516,0.9392831325531006,0.9392831325531006,0.0,409.34710693359375,410.0,59749.8046875,0.0,5416.2744140625,1.0,279.1416931152344,283.0376892089844,295.0537414550781,298.8490295410156,293.1499938964844,293.1499938964844,278.8500061035156,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603312611579896,1.0,0.0,0.0,3.666520118713379,3.66654372215271,8.970185376711015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4697265625,0.0,1533.265380859375,1895.4371337890625,0.0,3955.5380859375,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
18113100,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7312185764312744,0.4373660385608673,0.4040599763393402,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8419890403747559,0.6835086345672607,0.5575721859931946,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8254207968711853,0.6414972543716431,0.4546277821063995,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7221803665161133,0.4198128581047058,0.4087280631065368,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6039056181907654,0.241281658411026,1.1419504880905151,284.88018798828125,284.95001220703125,300.70709228515625,292.06549072265625,298.1574401855469,297.263427734375,284.8793029785156,1.0,0.7828866243362427,0.3477858006954193,0.3477858006954193,1.0,1.0,-3.6816134452819824,0.9547929763793944,2.726820468902588,0.1263889372348785,0.8557482957839966,0.8557482957839966,0.0,409.3207092285156,410.0,60609.41796875,0.0,5421.515625,1.0,278.8978881835937,282.89459228515625,295.0991516113281,299.0540466308594,293.1499938964844,293.1499938964844,278.8500061035156,37862.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665955305099488,1.0,0.0,0.0,3.628482580184937,3.628506660461426,8.785032719060837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8935546875,0.0,1523.2147216796875,1895.4371337890625,0.0,4011.156005859375,0.8996695280075073,1.0,0.0,3.0,1.0,0.0
18113160,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7307202219963074,0.4366317391395569,0.4033999443054199,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.841559112071991,0.6827594041824341,0.5569940805435181,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8259559273719788,0.6432714462280273,0.4558404088020324,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7219660878181458,0.41962331533432,0.4085765182971954,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6037013530731201,0.2411563992500305,1.1415520906448364,284.9041748046875,284.95001220703125,300.69659423828125,292.05718994140625,298.15185546875,297.26055908203125,284.9053955078125,1.0,0.7829288840293884,0.3475423157215118,0.3475423157215118,1.0,1.0,-3.680800676345825,0.9537476301193236,2.727052927017212,0.1255480945110321,0.8521075248718262,0.8521075248718262,0.0,409.65374755859375,410.0,60363.05078125,0.0,5421.1494140625,1.0,278.8575134277344,282.9201354980469,295.0815124511719,298.98553466796875,293.1499938964844,293.1499938964844,279.1499938964844,38807.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688064455986024,1.0,0.0,0.0,3.5497729778289795,3.5497965812683105,8.408034659623809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.67626953125,0.0,1444.9266357421875,1895.4371337890625,0.0,4030.687255859375,0.8853133916854858,1.0,0.0,3.0,1.0,0.0
18113220,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7305582761764526,0.4363163113594055,0.4028546214103699,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8414892554283142,0.6824486255645752,0.5564951300621033,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8278586864471436,0.648076057434082,0.4589390456676483,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7222000360488892,0.4200204014778137,0.4087410867214203,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.603911817073822,0.2413930296897888,1.1419192552566528,284.99951171875,284.95001220703125,300.6755676269531,292.0404968261719,298.1490478515625,297.2659606933594,284.9987487792969,1.0,0.7831771373748779,0.3470553457736969,0.3470553457736969,1.0,1.0,-3.683796644210816,0.9530829787254332,2.7307136058807373,0.1240740567445755,0.9377630352973938,0.9377630352973938,0.0,409.38323974609375,410.0,59683.95703125,0.0,5428.5634765625,1.0,279.1416320800781,283.038818359375,295.0204162597656,298.81121826171875,293.1499938964844,293.1499938964844,278.8500061035156,33559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961205005645752,1.0,0.0,0.0,3.661357164382935,3.6613810062408447,8.94494121439493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8388671875,0.0,1527.521728515625,1895.4371337890625,0.0,3963.31982421875,0.9061525464057922,1.0,0.0,3.0,1.0,0.0
18113280,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7305582761764526,0.4363163113594055,0.4028546214103699,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8414892554283142,0.6824486255645752,0.5564951300621033,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8278586864471436,0.648076057434082,0.4589390456676483,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7222000360488892,0.4200204014778137,0.4087410867214203,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.603911817073822,0.2413930296897888,1.1419192552566528,284.99951171875,284.95001220703125,300.6755676269531,292.0404968261719,298.1490478515625,297.2659606933594,284.9987487792969,1.0,0.7831771373748779,0.3470553457736969,0.3470553457736969,1.0,1.0,-3.683796644210816,0.9530829787254332,2.7307136058807373,0.1240740567445755,0.9377630352973938,0.9377630352973938,0.0,409.38323974609375,410.0,59683.95703125,0.0,5428.5634765625,1.0,279.1416320800781,283.038818359375,295.0204162597656,298.81121826171875,293.1499938964844,293.1499938964844,278.8500061035156,33559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961205005645752,1.0,0.0,0.0,3.661357164382935,3.6613810062408447,8.94494121439493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8388671875,0.0,1527.521728515625,1895.4371337890625,0.0,3963.31982421875,0.9061525464057922,1.0,0.0,3.0,1.0,0.0
18113340,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299237847328186,0.4349532723426819,0.4018893241882324,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8409623503684998,0.6810327768325806,0.555626630783081,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.829274594783783,0.6517290472984314,0.4616656899452209,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7220718860626221,0.4197416305541992,0.4086812734603882,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6038098335266113,0.2412356436252594,1.141871690750122,284.904541015625,284.95001220703125,300.6544494628906,292.0237731933594,298.1388244628906,297.261474609375,284.9052429199219,1.0,0.7833796143531799,0.3465683758258819,0.3465683758258819,1.0,1.0,-3.6845667362213135,0.951726257801056,2.7328405380249023,0.1226386055350303,0.8511126637458801,0.8511126637458801,0.0,409.6966857910156,410.0,60306.51953125,0.0,5432.87548828125,1.0,278.8582458496094,282.9215087890625,295.0473327636719,298.9468688964844,293.1499938964844,293.1499938964844,279.1499938964844,38633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969627320766449,1.0,0.0,0.0,3.54653000831604,3.546553611755371,8.392678410018561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.890625,0.0,1440.214599609375,1895.4371337890625,0.0,4037.9248046875,0.8844360113143921,1.0,0.0,3.0,1.0,0.0
18113400,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299237847328186,0.4349532723426819,0.4018893241882324,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8409623503684998,0.6810327768325806,0.555626630783081,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.829274594783783,0.6517290472984314,0.4616656899452209,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7220718860626221,0.4197416305541992,0.4086812734603882,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6038098335266113,0.2412356436252594,1.141871690750122,284.904541015625,284.95001220703125,300.6544494628906,292.0237731933594,298.1388244628906,297.261474609375,284.9052429199219,1.0,0.7833796143531799,0.3465683758258819,0.3465683758258819,1.0,1.0,-3.6845667362213135,0.951726257801056,2.7328405380249023,0.1226386055350303,0.8511126637458801,0.8511126637458801,0.0,409.6966857910156,410.0,60306.51953125,0.0,5432.87548828125,1.0,278.8582458496094,282.9215087890625,295.0473327636719,298.9468688964844,293.1499938964844,293.1499938964844,279.1499938964844,38633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969627320766449,1.0,0.0,0.0,3.54653000831604,3.546553611755371,8.392678410018561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.890625,0.0,1440.214599609375,1895.4371337890625,0.0,4037.9248046875,0.8844360113143921,1.0,0.0,3.0,1.0,0.0
18113460,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7297635078430176,0.434628278017044,0.4013461768627167,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8408647179603577,0.6806342005729675,0.5550668835639954,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8311750888824463,0.6565489172935486,0.464781254529953,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.722298264503479,0.420115053653717,0.4088296592235565,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.60401850938797,0.2414654344320297,1.142223238945007,284.9992370605469,284.95001220703125,300.6333312988281,292.00701904296875,298.1361083984375,297.266845703125,284.9984741210937,1.0,0.7836124300956726,0.3461141288280487,0.3461141288280487,1.0,1.0,-3.6874613761901855,0.9511294960975648,2.7363319396972656,0.1212585717439651,0.9362177848815918,0.9362177848815918,0.0,409.4178466796875,410.0,59613.828125,0.0,5439.9404296875,1.0,279.1416015625,283.0401916503906,294.98681640625,298.7728576660156,293.1499938964844,293.1499938964844,278.8500061035156,33557.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620441794395448,1.0,0.0,0.0,3.6557581424713135,3.655781745910645,8.917604645830579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6572265625,0.0,1521.2799072265625,1895.4371337890625,0.0,3970.78662109375,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
18113520,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7297635078430176,0.434628278017044,0.4013461768627167,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8408647179603577,0.6806342005729675,0.5550668835639954,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8311750888824463,0.6565489172935486,0.464781254529953,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.722298264503479,0.420115053653717,0.4088296592235565,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.60401850938797,0.2414654344320297,1.142223238945007,284.9992370605469,284.95001220703125,300.6333312988281,292.00701904296875,298.1361083984375,297.266845703125,284.9984741210937,1.0,0.7836124300956726,0.3461141288280487,0.3461141288280487,1.0,1.0,-3.6874613761901855,0.9511294960975648,2.7363319396972656,0.1212585717439651,0.9362177848815918,0.9362177848815918,0.0,409.4178466796875,410.0,59613.828125,0.0,5439.9404296875,1.0,279.1416015625,283.0401916503906,294.98681640625,298.7728576660156,293.1499938964844,293.1499938964844,278.8500061035156,33557.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620441794395448,1.0,0.0,0.0,3.6557581424713135,3.655781745910645,8.917604645830579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6572265625,0.0,1521.2799072265625,1895.4371337890625,0.0,3970.78662109375,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
18113580,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7291229963302612,0.4332635998725891,0.4003773927688598,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.840303361415863,0.6791382431983948,0.5541327595710754,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8325791954994202,0.6602064967155457,0.4675116539001465,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7221558690071106,0.4198145866394043,0.4087488055229187,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6039087772369385,0.2413022220134735,1.142148733139038,284.9048156738281,284.95001220703125,300.6121520996094,291.9902648925781,298.1259765625,297.2623596191406,284.9054870605469,1.0,0.7837977409362793,0.3456598818302154,0.3456598818302154,1.0,1.0,-3.6880812644958496,0.9498311281204224,2.738250255584717,0.1199149563908577,0.8499864339828491,0.8499864339828491,0.0,409.7314147949219,410.0,60231.51171875,0.0,5443.80078125,1.0,278.8583068847656,282.9234313964844,295.0137634277344,298.9082336425781,293.1499938964844,293.1499938964844,279.1499938964844,38632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970462203025818,1.0,0.0,0.0,3.540499210357666,3.540522813796997,8.364160066776094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.51513671875,0.0,1433.830322265625,1895.4371337890625,0.0,4045.279052734375,0.8831010460853577,1.0,0.0,3.0,1.0,0.0
18113640,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7291229963302612,0.4332635998725891,0.4003773927688598,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.840303361415863,0.6791382431983948,0.5541327595710754,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8325791954994202,0.6602064967155457,0.4675116539001465,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7221558690071106,0.4198145866394043,0.4087488055229187,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6039087772369385,0.2413022220134735,1.142148733139038,284.9048156738281,284.95001220703125,300.6121520996094,291.9902648925781,298.1259765625,297.2623596191406,284.9054870605469,1.0,0.7837977409362793,0.3456598818302154,0.3456598818302154,1.0,1.0,-3.6880812644958496,0.9498311281204224,2.738250255584717,0.1199149563908577,0.8499864339828491,0.8499864339828491,0.0,409.7314147949219,410.0,60231.51171875,0.0,5443.80078125,1.0,278.8583068847656,282.9234313964844,295.0137634277344,298.9082336425781,293.1499938964844,293.1499938964844,279.1499938964844,38632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970462203025818,1.0,0.0,0.0,3.540499210357666,3.540522813796997,8.364160066776094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.51513671875,0.0,1433.830322265625,1895.4371337890625,0.0,4045.279052734375,0.8831010460853577,1.0,0.0,3.0,1.0,0.0
18113700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7288650274276733,0.4330445230007171,0.3999342918395996,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8400663137435913,0.6788257956504822,0.5536594986915588,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.833353579044342,0.6625733971595764,0.4689282774925232,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7221131324768066,0.4199321269989013,0.4086881279945373,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6038591861724854,0.2413654625415802,1.1419382095336914,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.1241760253906,297.26446533203125,285.0112609863281,1.0,0.7838424444198608,0.3454327583312988,0.3454327583312988,1.0,1.0,-3.688249111175537,0.9491442441940308,2.739104986190796,0.1190962716937065,0.9238690733909608,0.9238690733909608,0.0,409.7596740722656,410.0,59425.90625,0.0,5444.505859375,1.0,279.09912109375,283.0516357421875,294.9531555175781,298.6923828125,293.1499938964844,293.1499938964844,279.1499938964844,34152.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647772312164308,1.0,0.0,0.0,3.5883820056915283,3.588404893875122,8.591927667112031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.16015625,0.0,1452.103271484375,1895.4371337890625,0.0,3995.0546875,0.8917288780212402,1.0,0.0,3.0,1.0,0.0
18113760,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7289494872093201,0.4329299330711365,0.3998222053050995,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8401644229888916,0.6786544322967529,0.5535014867782593,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8344661593437195,0.6650397777557373,0.4706298410892486,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7223626971244812,0.4201639890670776,0.4088718593120575,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6041045188903809,0.2415246665477752,1.1424610614776611,284.9987487792969,284.95001220703125,300.5910339355469,291.9735107421875,298.1233215332031,297.2677307128906,284.9976806640625,1.0,0.7840121388435364,0.3452087342739105,0.3452087342739105,1.0,1.0,-3.690785646438599,0.9491853713989258,2.741600275039673,0.1185264438390731,0.9344953894615172,0.9344953894615172,0.0,409.4590759277344,410.0,59541.4609375,0.0,5450.33935546875,1.0,279.1425170898437,283.04107666015625,294.9523620605469,298.7336730957031,293.1499938964844,293.1499938964844,278.8500061035156,33483.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628136157989502,1.0,0.0,0.0,3.651690721511841,3.651714324951172,8.897771976990043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.412109375,0.0,1516.2152099609375,1895.4371337890625,0.0,3977.626708984375,0.9037062525749208,1.0,0.0,3.0,1.0,0.0
18113820,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7283100485801697,0.4315635561943054,0.3988568484783172,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8395767211914062,0.6770819425582886,0.5525102615356445,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.835867166519165,0.6686971783638,0.4733671247959137,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7222119569778442,0.4198423624038696,0.4087744355201721,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6039927005767822,0.241356149315834,1.1423715353012085,284.90509033203125,284.95001220703125,300.5699462890625,291.956787109375,298.1132202148437,297.2632141113281,284.90576171875,1.0,0.7841817140579224,0.3447606563568115,0.3447606563568115,1.0,1.0,-3.691299200057984,0.9478724002838136,2.74342679977417,0.1171952113509178,0.8488231897354126,0.8488231897354126,0.0,409.7652893066406,410.0,60152.61328125,0.0,5453.83349609375,1.0,278.8583679199219,282.9254455566406,294.9802551269531,298.869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712647199630736,1.0,0.0,0.0,3.534182071685791,3.534205436706543,8.334338303939148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7890625,0.0,1427.1669921875,1895.4371337890625,0.0,4052.34033203125,0.881705641746521,1.0,0.0,3.0,1.0,0.0
18113880,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7283100485801697,0.4315635561943054,0.3988568484783172,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8395767211914062,0.6770819425582886,0.5525102615356445,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.835867166519165,0.6686971783638,0.4733671247959137,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7222119569778442,0.4198423624038696,0.4087744355201721,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6039927005767822,0.241356149315834,1.1423715353012085,284.90509033203125,284.95001220703125,300.5699462890625,291.956787109375,298.1132202148437,297.2632141113281,284.90576171875,1.0,0.7841817140579224,0.3447606563568115,0.3447606563568115,1.0,1.0,-3.691299200057984,0.9478724002838136,2.74342679977417,0.1171952113509178,0.8488231897354126,0.8488231897354126,0.0,409.7652893066406,410.0,60152.61328125,0.0,5453.83349609375,1.0,278.8583679199219,282.9254455566406,294.9802551269531,298.869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712647199630736,1.0,0.0,0.0,3.534182071685791,3.534205436706543,8.334338303939148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7890625,0.0,1427.1669921875,1895.4371337890625,0.0,4052.34033203125,0.881705641746521,1.0,0.0,3.0,1.0,0.0
18113940,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7281361222267151,0.4312193393707275,0.3983020186424255,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8394106030464172,0.6765159368515015,0.5518220067024231,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8377551436424255,0.6735358238220215,0.4764951169490814,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7224102020263672,0.4201681017875671,0.4088810682296753,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6041862368583679,0.2415721863508224,1.1426702737808228,284.99853515625,284.95001220703125,300.5489501953125,291.9401550292969,298.110595703125,297.2685546875,284.9977722167969,1.0,0.7843812704086304,0.3443125784397125,0.3443125784397125,1.0,1.0,-3.693899393081665,0.9472019076347352,2.7466976642608643,0.115809790790081,0.9329389333724976,0.9329389333724976,0.0,409.4870910644531,410.0,59464.0546875,0.0,5460.02734375,1.0,279.1415100097656,283.0428771972656,294.9197692871094,298.69561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636480808258056,1.0,0.0,0.0,3.64395809173584,3.643981695175171,8.860129128152039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1591796875,0.0,1508.1962890625,1895.4371337890625,0.0,3985.03759765625,0.9022375345230104,1.0,0.0,3.0,1.0,0.0
18114000,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7281361222267151,0.4312193393707275,0.3983020186424255,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8394106030464172,0.6765159368515015,0.5518220067024231,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8377551436424255,0.6735358238220215,0.4764951169490814,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7224102020263672,0.4201681017875671,0.4088810682296753,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6041862368583679,0.2415721863508224,1.1426702737808228,284.99853515625,284.95001220703125,300.5489501953125,291.9401550292969,298.110595703125,297.2685546875,284.9977722167969,1.0,0.7843812704086304,0.3443125784397125,0.3443125784397125,1.0,1.0,-3.693899393081665,0.9472019076347352,2.7466976642608643,0.115809790790081,0.9329389333724976,0.9329389333724976,0.0,409.4870910644531,410.0,59464.0546875,0.0,5460.02734375,1.0,279.1415100097656,283.0428771972656,294.9197692871094,298.69561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636480808258056,1.0,0.0,0.0,3.64395809173584,3.643981695175171,8.860129128152039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1591796875,0.0,1508.1962890625,1895.4371337890625,0.0,3985.03759765625,0.9022375345230104,1.0,0.0,3.0,1.0,0.0
18114060,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7274828553199768,0.4298517107963562,0.3973259329795837,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.838783860206604,0.6748707890510559,0.550764262676239,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8391385674476624,0.677189290523529,0.4792235493659973,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7222392559051514,0.4198247790336609,0.4087579846382141,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.60406094789505,0.2413975745439529,1.1425414085388184,284.90533447265625,284.95001220703125,300.5280456542969,291.9236145019531,298.1005554199219,297.2640075683594,284.9059753417969,1.0,0.7845320701599121,0.3438624441623688,0.3438624441623688,1.0,1.0,-3.694216728210449,0.9458208680152892,2.7483959197998047,0.114451840519905,0.847581148147583,0.847581148147583,0.0,409.8007507324219,410.0,60070.625,0.0,5462.974609375,1.0,278.8583984375,282.927490234375,294.9469909667969,298.83056640625,293.1499938964844,293.1499938964844,279.1499938964844,38634.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720423817634584,1.0,0.0,0.0,3.527665615081787,3.527688980102539,8.303632625938917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82568359375,0.0,1420.3272705078125,1895.4371337890625,0.0,4059.17626953125,0.880263090133667,1.0,0.0,3.0,1.0,0.0
18114120,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7274828553199768,0.4298517107963562,0.3973259329795837,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.838783860206604,0.6748707890510559,0.550764262676239,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8391385674476624,0.677189290523529,0.4792235493659973,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7222392559051514,0.4198247790336609,0.4087579846382141,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.60406094789505,0.2413975745439529,1.1425414085388184,284.90533447265625,284.95001220703125,300.5280456542969,291.9236145019531,298.1005554199219,297.2640075683594,284.9059753417969,1.0,0.7845320701599121,0.3438624441623688,0.3438624441623688,1.0,1.0,-3.694216728210449,0.9458208680152892,2.7483959197998047,0.114451840519905,0.847581148147583,0.847581148147583,0.0,409.8007507324219,410.0,60070.625,0.0,5462.974609375,1.0,278.8583984375,282.927490234375,294.9469909667969,298.83056640625,293.1499938964844,293.1499938964844,279.1499938964844,38634.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720423817634584,1.0,0.0,0.0,3.527665615081787,3.527688980102539,8.303632625938917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82568359375,0.0,1420.3272705078125,1895.4371337890625,0.0,4059.17626953125,0.880263090133667,1.0,0.0,3.0,1.0,0.0
18114180,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7273030877113342,0.4294988214969635,0.3967662453651428,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.838586688041687,0.6742281317710876,0.5500172972679138,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.841022789478302,0.6820306181907654,0.4823533892631531,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.722424328327179,0.4201273322105407,0.4088443517684936,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6042477488517761,0.2416071891784668,1.1428152322769165,284.9981994628906,284.95001220703125,300.5072937011719,291.9071655273437,298.0979919433594,297.269287109375,284.9974365234375,1.0,0.7847151160240173,0.3434122800827026,0.3434122800827026,1.0,1.0,-3.696676015853882,0.9450972080230712,2.7515788078308105,0.113046795129776,0.9312024116516112,0.9312024116516112,0.0,409.5215759277344,410.0,59384.05859375,0.0,5468.73974609375,1.0,279.1414489746094,283.0443115234375,294.8866271972656,298.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,33555.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643959999084472,1.0,0.0,0.0,3.6376545429229736,3.6376781463623047,8.829502462504024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.888671875,0.0,1501.2449951171875,1895.4371337890625,0.0,3991.673828125,0.9008206725120544,1.0,0.0,3.0,1.0,0.0
18114240,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7273030877113342,0.4294988214969635,0.3967662453651428,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.838586688041687,0.6742281317710876,0.5500172972679138,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.841022789478302,0.6820306181907654,0.4823533892631531,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.722424328327179,0.4201273322105407,0.4088443517684936,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6042477488517761,0.2416071891784668,1.1428152322769165,284.9981994628906,284.95001220703125,300.5072937011719,291.9071655273437,298.0979919433594,297.269287109375,284.9974365234375,1.0,0.7847151160240173,0.3434122800827026,0.3434122800827026,1.0,1.0,-3.696676015853882,0.9450972080230712,2.7515788078308105,0.113046795129776,0.9312024116516112,0.9312024116516112,0.0,409.5215759277344,410.0,59384.05859375,0.0,5468.73974609375,1.0,279.1414489746094,283.0443115234375,294.8866271972656,298.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,33555.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643959999084472,1.0,0.0,0.0,3.6376545429229736,3.6376781463623047,8.829502462504024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.888671875,0.0,1501.2449951171875,1895.4371337890625,0.0,3991.673828125,0.9008206725120544,1.0,0.0,3.0,1.0,0.0
18114300,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7271592020988464,0.4288603663444519,0.3964540660381317,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8384425640106201,0.6734452247619629,0.54963618516922,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8418976664543152,0.6838932633399963,0.4838725626468658,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7224913835525513,0.4200020134449005,0.4089061617851257,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6043411493301392,0.2415650784969329,1.1431334018707275,284.8806457519531,284.95001220703125,300.4969787597656,291.89898681640625,298.0934143066406,297.2675476074219,284.8799743652344,1.0,0.7848507761955261,0.3431872129440307,0.3431872129440307,1.0,1.0,-3.698053359985352,0.9447736144065856,2.753279685974121,0.1124908626079559,0.8487874269485474,0.8487874269485474,0.0,409.4996948242188,410.0,60217.2890625,0.0,5472.80224609375,1.0,278.8985595703125,282.9039306640625,294.93231201171875,298.8606872558594,293.1499938964844,293.1499938964844,278.8500061035156,37980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706283807754515,1.0,0.0,0.0,3.596790075302124,3.596813917160034,8.632239314465551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9931640625,0.0,1489.3720703125,1895.4371337890625,0.0,4046.74169921875,0.8926615715026855,1.0,0.0,3.0,1.0,0.0
18114360,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7266506552696228,0.4281290173530578,0.395793616771698,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8379371762275696,0.6725154519081116,0.5489097833633423,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8424034118652344,0.6856729984283447,0.4850818216800689,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7222456336021423,0.4197632372379303,0.4087053835391998,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6041210889816284,0.2414277344942093,1.1426743268966677,284.9056701660156,284.95001220703125,300.4867248535156,291.8908386230469,298.0880432128906,297.26470947265625,284.9068298339844,1.0,0.7848509550094604,0.3429740369319916,0.3429740369319916,1.0,1.0,-3.6968936920166016,0.943720281124115,2.753173351287842,0.1117193773388862,0.8463340997695923,0.8463340997695923,0.0,409.8278503417969,410.0,59969.40234375,0.0,5471.337890625,1.0,278.8577575683594,282.9302978515625,294.9148864746094,298.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728134870529176,1.0,0.0,0.0,3.518216609954834,3.518239736557007,8.259208357230818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.484375,0.0,1411.716064453125,1895.4371337890625,0.0,4065.947509765625,0.8783566355705261,1.0,0.0,3.0,1.0,0.0
18114420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7264573574066162,0.4277680516242981,0.3952218890190124,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8377037048339844,0.6718018054962158,0.5481019616127014,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8442760109901428,0.6905133128166199,0.4882035851478576,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224116921424866,0.4200429916381836,0.4087673127651214,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6042957901954651,0.2416311353445053,1.142913579940796,284.997802734375,284.95001220703125,300.4663391113281,291.87469482421875,298.08563232421875,297.2699584960937,284.9970397949219,1.0,0.785016655921936,0.3425477147102356,0.3425477147102356,1.0,1.0,-3.699171304702759,0.9430167078971864,2.756154537200928,0.1103743985295295,0.9294414520263672,0.9294414520263672,0.0,409.5556335449219,410.0,59302.328125,0.0,5476.60009765625,1.0,279.1413879394531,283.0457458496094,294.85406494140625,298.61883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33554.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96510511636734,1.0,0.0,0.0,3.631251335144043,3.631274700164795,8.798444355306856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5439453125,0.0,1494.2025146484375,1895.4371337890625,0.0,3997.96044921875,0.8993809223175049,1.0,0.0,3.0,1.0,0.0
18114480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7264573574066162,0.4277680516242981,0.3952218890190124,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8377037048339844,0.6718018054962158,0.5481019616127014,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8442760109901428,0.6905133128166199,0.4882035851478576,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224116921424866,0.4200429916381836,0.4087673127651214,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6042957901954651,0.2416311353445053,1.142913579940796,284.997802734375,284.95001220703125,300.4663391113281,291.87469482421875,298.08563232421875,297.2699584960937,284.9970397949219,1.0,0.785016655921936,0.3425477147102356,0.3425477147102356,1.0,1.0,-3.699171304702759,0.9430167078971864,2.756154537200928,0.1103743985295295,0.9294414520263672,0.9294414520263672,0.0,409.5556335449219,410.0,59302.328125,0.0,5476.60009765625,1.0,279.1413879394531,283.0457458496094,294.85406494140625,298.61883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33554.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96510511636734,1.0,0.0,0.0,3.631251335144043,3.631274700164795,8.798444355306856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5439453125,0.0,1494.2025146484375,1895.4371337890625,0.0,3997.96044921875,0.8993809223175049,1.0,0.0,3.0,1.0,0.0
18114540,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7257921695709229,0.4263991117477417,0.3942398130893707,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370205163955688,0.6700292229652405,0.5469370484352112,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8456394672393799,0.6941445469856262,0.490917295217514,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7222141027450562,0.4196589887142181,0.4086036384105682,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.604157030582428,0.241446778178215,1.1427358388900757,284.90594482421875,284.95001220703125,300.4461975097656,291.8587341308594,298.0758361816406,297.2653503417969,284.9065246582031,1.0,0.7851342558860779,0.3421213924884796,0.3421213924884796,1.0,1.0,-3.699204206466675,0.9416239857673644,2.757580280303955,0.1090708747506141,0.8450696468353271,0.8450696468353271,0.0,409.8674621582031,410.0,59898.796875,0.0,5478.6708984375,1.0,278.8584899902344,282.93182373046875,294.8819274902344,298.7538452148437,293.1499938964844,293.1499938964844,279.1499938964844,38632.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734607338905334,1.0,0.0,0.0,3.513984203338623,3.514007568359375,8.239349540417606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.54052734375,0.0,1406.0052490234375,1895.4371337890625,0.0,4071.6259765625,0.8772364854812622,1.0,0.0,3.0,1.0,0.0
18114600,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7257921695709229,0.4263991117477417,0.3942398130893707,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370205163955688,0.6700292229652405,0.5469370484352112,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8456394672393799,0.6941445469856262,0.490917295217514,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7222141027450562,0.4196589887142181,0.4086036384105682,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.604157030582428,0.241446778178215,1.1427358388900757,284.90594482421875,284.95001220703125,300.4461975097656,291.8587341308594,298.0758361816406,297.2653503417969,284.9065246582031,1.0,0.7851342558860779,0.3421213924884796,0.3421213924884796,1.0,1.0,-3.699204206466675,0.9416239857673644,2.757580280303955,0.1090708747506141,0.8450696468353271,0.8450696468353271,0.0,409.8674621582031,410.0,59898.796875,0.0,5478.6708984375,1.0,278.8584899902344,282.93182373046875,294.8819274902344,298.7538452148437,293.1499938964844,293.1499938964844,279.1499938964844,38632.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734607338905334,1.0,0.0,0.0,3.513984203338623,3.514007568359375,8.239349540417606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.54052734375,0.0,1406.0052490234375,1895.4371337890625,0.0,4071.6259765625,0.8772364854812622,1.0,0.0,3.0,1.0,0.0
